时间,,地区,变电站名称,变电站电压等级,主变名称,油温(℃),有功值(MW),无功值(MW),电流值(A),母线名称,母线电压(kV),温度(℃),湿度(%),气压(Pa),10分钟最大风速(m/s),最大风速时风向,雨量(mm)
2019/1/1 0:00,2019,X地市,X01变电站,110kV,1号主变,27.3955,14.04739,1.387148,69.489525,110kVⅠ段母线,117.8489,2.7,70,1038.7,4.2,16,0
2019/1/1 0:10,2019,X地市,X01变电站,110kV,1号主变,27.248505,13.449308,1.246423,67.093338,110kVⅠ段母线,117.03476,2.7,69,1038.7,3.4,20,0
2019/1/1 0:20,2019,X地市,X01变电站,110kV,1号主变,27.101501,12.921589,1.166009,64.565247,110kVⅠ段母线,117.075058,2.7,69,1038.6,3.4,20,0
2019/1/1 0:30,2019,X地市,X01变电站,110kV,1号主变,26.954498,12.695424,1.160983,63.400124,110kVⅠ段母线,117.26046,2.7,68,1038.6,4.1,12,0
2019/1/1 0:40,2019,X地市,X01变电站,110kV,1号主变,26.880997,12.398895,1.130828,61.795341,110kVⅠ段母线,117.30883,2.7,68,1038.6,4.1,12,0
2019/1/1 0:50,2019,X地市,X01变电站,110kV,1号主变,26.734001,12.067186,1.125802,59.772865,110kVⅠ段母线,117.655441,2.6,69,1038.6,4.1,12,0
2019/1/1 1:00,2019,X地市,X01变电站,110kV,1号主变,26.219505,11.981745,1.367045,59.135349,110kVⅠ段母线,117.582886,2.6,70,1038.7,4.1,24,0
2019/1/1 1:10,2019,X地市,X01变电站,110kV,1号主变,26.293007,11.604803,1.291656,57.64048,110kVⅠ段母线,117.663498,2.6,71,1038.9,3.1,353,0
2019/1/1 1:20,2019,X地市,X01变电站,110kV,1号主变,26.146004,11.358534,1.276579,56.475357,110kVⅠ段母线,117.623199,2.6,71,1039,3.4,3,0
2019/1/1 1:30,2019,X地市,X01变电站,110kV,1号主变,25.999001,11.22786,1.291656,55.639988,110kVⅠ段母线,117.824715,2.5,72,1039.1,3.4,3,0
2019/1/1 1:40,2019,X地市,X01变电站,110kV,1号主变,25.852005,11.026825,1.316786,54.892551,110kVⅠ段母线,117.800537,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 1:50,2019,X地市,X01变电站,110kV,1号主变,25.778503,10.815737,1.28663,53.727432,110kVⅠ段母线,117.881142,2.4,72,1039.1,3.6,346,0
2019/1/1 2:00,2019,X地市,X01变电站,110kV,1号主变,25.6315,10.649881,1.236371,52.738182,110kVⅠ段母线,117.865021,2.4,71,1039.1,4.3,347,0
2019/1/1 2:10,2019,X地市,X01变电站,110kV,1号主变,25.411003,10.388535,1.160983,51.880825,110kVⅠ段母线,117.985931,2.3,71,1039.1,3,356,0
2019/1/1 2:20,2019,X地市,X01变电站,110kV,1号主变,25.337502,10.368431,1.196164,51.265289,110kVⅠ段母线,117.95369,2.3,69,1039,3.9,10,0
2019/1/1 2:30,2019,X地市,X01变电站,110kV,1号主变,25.116997,10.227707,1.176061,50.561821,110kVⅠ段母线,118.10685,2.3,69,1038.9,4.1,11,0
2019/1/1 2:40,2019,X地市,X01变电站,110kV,1号主变,24.970001,10.006567,1.176061,49.726452,110kVⅠ段母线,118.026237,2.2,68,1038.9,4.4,357,0
2019/1/1 2:50,2019,X地市,X01变电站,110kV,1号主变,24.8965,9.780401,1.045387,48.517368,110kVⅠ段母线,117.663498,2.2,69,1038.8,4.4,357,0
2019/1/1 3:00,2019,X地市,X01变电站,110kV,1号主变,24.970001,9.755272,1.075543,48.407448,110kVⅠ段母线,117.711861,2.1,70,1038.8,4.4,357,0
2019/1/1 3:10,2019,X地市,X01变电站,110kV,1号主变,24.602501,9.579366,0.819222,47.550098,110kVⅠ段母线,117.663498,2.1,70,1038.7,3.5,13,0
2019/1/1 3:20,2019,X地市,X01变电站,110kV,1号主变,24.528999,9.514029,0.814196,47.154392,110kVⅠ段母线,117.768288,2,71,1038.7,3.5,13,0
2019/1/1 3:30,2019,X地市,X01变电站,110kV,1号主变,24.455505,9.388381,0.748859,46.472908,110kVⅠ段母线,117.792473,2,71,1038.6,3.5,13,0
2019/1/1 3:40,2019,X地市,X01变电站,110kV,1号主变,24.308502,9.41351,0.753885,46.362991,110kVⅠ段母线,117.800537,1.9,71,1038.6,3.5,13,0
2019/1/1 3:50,2019,X地市,X01变电站,110kV,1号主变,24.161499,9.408484,0.763937,46.670757,110kVⅠ段母线,117.736046,1.9,69,1038.4,3.5,13,0
2019/1/1 4:00,2019,X地市,X01变电站,110kV,1号主变,24.014503,9.24263,0.6986,45.791424,110kVⅠ段母线,117.881142,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 4:10,2019,X地市,X01变电站,110kV,1号主变,23.941002,9.292889,0.688548,45.857372,110kVⅠ段母线,117.8489,1.9,67,1038.3,3.3,352,0
2019/1/1 4:20,2019,X地市,X01变电站,110kV,1号主变,23.8675,9.247656,0.753885,45.659523,110kVⅠ段母线,117.824715,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 4:30,2019,X地市,X01变电站,110kV,1号主变,23.720505,9.137087,0.693574,44.978039,110kVⅠ段母线,117.905319,1.8,69,1038.2,3.3,352,0
2019/1/1 4:40,2019,X地市,X01变电站,110kV,1号主变,23.647003,9.252682,0.728755,45.725471,110kVⅠ段母线,117.824715,1.8,69,1038.2,3.3,352,0
2019/1/1 4:50,2019,X地市,X01变电站,110kV,1号主变,23.5,9.32807,0.738807,45.857372,110kVⅠ段母线,117.889198,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 5:00,2019,X地市,X01变电站,110kV,1号主变,23.426498,9.428589,0.748859,46.077206,110kVⅠ段母线,117.873077,1.8,67,1038.2,3.7,353,0
2019/1/1 5:10,2019,X地市,X01变电站,110kV,1号主变,23.353004,9.458744,0.748859,46.362991,110kVⅠ段母线,117.92144,1.8,67,1038.1,3.9,345,0
2019/1/1 5:20,2019,X地市,X01变电站,110kV,1号主变,23.279503,9.393408,0.663419,46.42894,110kVⅠ段母线,117.905319,1.8,66,1038.2,4.1,25,0
2019/1/1 5:30,2019,X地市,X01变电站,110kV,1号主变,23.279503,9.478848,0.703626,47.06646,110kVⅠ段母线,117.800537,1.7,66,1038.2,4.6,19,0
2019/1/1 5:40,2019,X地市,X01变电站,110kV,1号主变,23.206001,9.534132,0.658393,47.19836,110kVⅠ段母线,117.687683,1.7,66,1038.2,4.6,19,0
2019/1/1 5:50,2019,X地市,X01变电站,110kV,1号主变,23.1325,9.800505,0.6986,48.671249,110kVⅠ段母线,117.8489,1.6,65,1038.2,4.6,19,0
2019/1/1 6:00,2019,X地市,X01变电站,110kV,1号主变,23.058998,9.94123,0.713678,48.979019,110kVⅠ段母线,117.711861,1.6,65,1038.4,4.6,19,0
2019/1/1 6:10,2019,X地市,X01变电站,110kV,1号主变,22.838501,10.117137,0.728755,49.77042,110kVⅠ段母线,117.768288,1.6,65,1038.5,2.6,17,0
2019/1/1 6:20,2019,X地市,X01变电站,110kV,1号主变,22.764999,10.348328,0.748859,51.089424,110kVⅠ段母线,117.663498,1.6,63,1038.5,3.6,11,0
2019/1/1 6:30,2019,X地市,X01变电站,110kV,1号主变,22.691498,10.484028,0.80917,51.902809,110kVⅠ段母线,117.574829,1.6,61,1038.7,3.6,11,0
2019/1/1 6:40,2019,X地市,X01变电站,110kV,1号主变,22.618004,10.825788,0.804144,53.419666,110kVⅠ段母线,117.776344,1.6,62,1038.8,3.6,11,0
2019/1/1 6:50,2019,X地市,X01变电站,110kV,1号主变,22.618004,11.162524,0.889584,55.332218,110kVⅠ段母线,117.687683,1.6,61,1038.9,3.6,11,0
2019/1/1 7:00,2019,X地市,X01变电站,110kV,1号主变,22.618004,11.479156,0.899636,57.002956,110kVⅠ段母线,117.655441,1.6,60,1039.1,3.6,11,0
2019/1/1 7:10,2019,X地市,X01变电站,110kV,1号主变,22.618004,11.830968,0.869481,59.047417,110kVⅠ段母线,117.768288,1.6,62,1039.3,1.6,350,0
2019/1/1 7:20,2019,X地市,X01变电站,110kV,1号主变,22.544502,12.253144,0.914714,61.069885,110kVⅠ段母线,117.502281,1.6,61,1039.4,1.8,2,0
2019/1/1 7:30,2019,X地市,X01变电站,110kV,1号主变,22.618004,12.474284,0.980051,62.388889,110kVⅠ段母线,117.69574,1.7,62,1039.6,2,21,0
2019/1/1 7:40,2019,X地市,X01变电站,110kV,1号主变,22.544502,12.87133,1.03031,64.14756,110kVⅠ段母线,117.018639,1.7,62,1039.7,2,21,0
2019/1/1 7:50,2019,X地市,X01变电站,110kV,1号主变,22.544502,13.12765,1.020258,65.070869,110kVⅠ段母线,116.929962,1.8,60,1039.8,2.2,3,0
2019/1/1 8:00,2019,X地市,X01变电站,110kV,1号主变,22.544502,13.248272,1.176061,66.082108,110kVⅠ段母线,116.905785,1.9,59,1039.9,3.3,0,0
2019/1/1 8:10,2019,X地市,X01变电站,110kV,1号主变,22.618004,13.112574,1.261501,64.631195,110kVⅠ段母线,117.631256,2,59,1040,2.8,346,0
2019/1/1 8:20,2019,X地市,X01变电站,110kV,1号主变,22.691498,13.34879,1.291656,66.235985,110kVⅠ段母线,117.478104,2,57,1040.1,3.4,351,0
2019/1/1 8:30,2019,X地市,X01变电站,110kV,1号主变,22.764999,13.675473,1.336889,67.730858,110kVⅠ段母线,117.445854,2.1,57,1040.2,3.4,351,0
2019/1/1 8:40,2019,X地市,X01变电站,110kV,1号主变,22.838501,13.866458,1.346941,69.093826,110kVⅠ段母线,117.187912,2.1,56,1040.2,3.7,346,0
2019/1/1 8:50,2019,X地市,X01变电站,110kV,1号主变,22.985497,14.168013,1.407252,70.456802,110kVⅠ段母线,116.986397,2.1,55,1040.3,3.7,346,0
2019/1/1 9:00,2019,X地市,X01变电站,110kV,1号主变,22.985497,14.399203,1.497718,71.533981,110kVⅠ段母线,116.712326,2.2,55,1040.3,3.7,346,0
2019/1/1 9:10,2019,X地市,X01变电站,110kV,1号主变,22.985497,14.615317,1.522848,72.061584,110kVⅠ段母线,116.865479,2.2,54,1040.2,3.2,352,0
2019/1/1 9:20,2019,X地市,X01变电站,110kV,1号主变,23.1325,14.886716,1.527874,73.930176,110kVⅠ段母线,116.921906,2.3,56,1040.2,3.2,352,0
2019/1/1 9:30,2019,X地市,X01变电站,110kV,1号主变,23.206001,15.122932,1.67865,74.875458,110kVⅠ段母线,116.82518,2.3,56,1040.1,3.2,352,0
2019/1/1 9:40,2019,X地市,X01变电站,110kV,1号主变,23.206001,15.238528,1.658547,75.425049,110kVⅠ段母线,116.994453,2.4,55,1040,3.2,352,0
2019/1/1 9:50,2019,X地市,X01变电站,110kV,1号主变,23.353004,15.334021,1.688702,76.304382,110kVⅠ段母线,116.720383,2.6,56,1040,3.2,352,0
2019/1/1 10:00,2019,X地市,X01变电站,110kV,1号主变,23.573502,15.700912,1.794246,77.887184,110kVⅠ段母线,116.680084,2.7,57,1039.8,3.2,352,0
2019/1/1 10:10,2019,X地市,X01变电站,110kV,1号主变,23.720505,15.766249,1.774143,78.392807,110kVⅠ段母线,116.865479,2.7,56,1039.7,6.1,342,0
2019/1/1 10:20,2019,X地市,X01变电站,110kV,1号主变,23.720505,16.148216,1.809324,80.415283,110kVⅠ段母线,116.551109,2.6,56,1039.7,6.1,342,0
2019/1/1 10:30,2019,X地市,X01变电站,110kV,1号主变,23.647003,16.163294,1.92492,80.83297,110kVⅠ段母线,116.551109,2.6,56,1039.6,6.1,342,0
2019/1/1 10:40,2019,X地市,X01变电站,110kV,1号主变,23.794006,16.731222,2.045541,83.317085,110kVⅠ段母线,116.62365,2.9,54,1039.4,6.1,342,0
2019/1/1 10:50,2019,X地市,X01变电站,110kV,1号主变,23.720505,16.912153,2.115904,84.877914,110kVⅠ段母线,116.615593,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 11:00,2019,X地市,X01变电站,110kV,1号主变,23.647003,16.665884,2.125956,83.207176,110kVⅠ段母线,116.680084,3.5,55,1039.1,6.1,342,0
2019/1/1 11:10,2019,X地市,X01变电站,110kV,1号主变,24.235001,16.047699,2.075697,79.843712,110kVⅠ段母线,116.881599,3.6,55,1038.9,6,336,0
2019/1/1 11:20,2019,X地市,X01变电站,110kV,1号主变,24.749496,15.917026,2.01036,79.360077,110kVⅠ段母线,116.615593,3.8,55,1038.7,6.1,339,0
2019/1/1 11:30,2019,X地市,X01变电站,110kV,1号主变,25.116997,15.7763,2.075697,78.678589,110kVⅠ段母线,117.067001,4.1,53,1038.4,6.1,339,0
2019/1/1 11:40,2019,X地市,X01变电站,110kV,1号主变,25.411003,15.600393,2.301862,77.667351,110kVⅠ段母线,117.147614,4.2,52,1038.1,6.1,339,0
2019/1/1 11:50,2019,X地市,X01变电站,110kV,1号主变,25.6315,15.047544,1.990256,75.051331,110kVⅠ段母线,117.018639,4.3,50,1037.9,6.1,339,0
2019/1/1 12:00,2019,X地市,X01变电站,110kV,1号主变,25.852005,14.71081,1.849531,73.402573,110kVⅠ段母线,116.817116,4.6,49,1037.5,6.1,339,0
2019/1/1 12:10,2019,X地市,X01变电站,110kV,1号主变,26.219505,14.650498,1.884712,73.380592,110kVⅠ段母线,116.744568,4.5,50,1037.4,6.4,329,0
2019/1/1 12:20,2019,X地市,X01变电站,110kV,1号主变,26.439995,14.087598,1.754039,70.80854,110kVⅠ段母线,117.05088,4.6,48,1037.2,6.4,342,0
2019/1/1 12:30,2019,X地市,X01变电站,110kV,1号主变,26.586998,13.755888,1.764091,68.302422,110kVⅠ段母线,116.873543,4.8,50,1036.9,6.4,335,0
2019/1/1 12:40,2019,X地市,X01变电站,110kV,1号主变,26.807503,13.730759,1.70378,68.368378,110kVⅠ段母线,116.800987,5,48,1036.8,7.1,334,0
2019/1/1 12:50,2019,X地市,X01变电站,110kV,1号主变,26.880997,13.439257,1.70378,67.159286,110kVⅠ段母线,117.171791,4.8,48,1036.8,7.1,334,0
2019/1/1 13:00,2019,X地市,X01变电站,110kV,1号主变,26.880997,13.373919,1.663573,66.763588,110kVⅠ段母线,117.083122,4.9,48,1036.7,7.1,334,0
2019/1/1 13:10,2019,X地市,X01变电站,110kV,1号主变,26.954498,13.102522,1.598236,64.960953,110kVⅠ段母线,117.212097,5.1,46,1036.7,6.4,348,0
2019/1/1 13:20,2019,X地市,X01变电站,110kV,1号主变,27.101501,13.147755,1.558029,64.982925,110kVⅠ段母线,117.389435,5.1,45,1036.6,6.4,348,0
2019/1/1 13:30,2019,X地市,X01变电站,110kV,1号主变,27.175003,13.027133,1.558029,64.477318,110kVⅠ段母线,117.461983,5.2,47,1036.5,6.4,348,0
2019/1/1 13:40,2019,X地市,X01变电站,110kV,1号主变,27.248505,12.941692,1.532899,64.14756,110kVⅠ段母线,117.397491,5.1,47,1036.4,7.1,9,0
2019/1/1 13:50,2019,X地市,X01变电站,110kV,1号主变,27.101501,12.705475,1.447459,63.268227,110kVⅠ段母线,117.292709,5.1,47,1036.4,7.1,9,0
2019/1/1 14:00,2019,X地市,X01变电站,110kV,1号主变,27.175003,12.861278,1.784195,64.191528,110kVⅠ段母线,117.252396,5,44,1036.5,7.1,9,0
2019/1/1 14:10,2019,X地市,X01变电站,110kV,1号主变,27.175003,12.685372,1.738961,63.532024,110kVⅠ段母线,117.236275,5,41,1036.5,6.3,352,0
2019/1/1 14:20,2019,X地市,X01变电站,110kV,1号主变,27.101501,12.65019,1.723884,63.356159,110kVⅠ段母线,117.30883,5,39,1036.4,6.4,356,0
2019/1/1 14:30,2019,X地市,X01变电站,110kV,1号主变,27.028,12.745682,1.764091,63.751862,110kVⅠ段母线,117.268517,5,37,1036.4,6.4,356,0
2019/1/1 14:40,2019,X地市,X01变电站,110kV,1号主变,27.028,12.58988,1.749013,62.344925,110kVⅠ段母线,117.36525,5,39,1036.6,6.4,356,0
2019/1/1 14:50,2019,X地市,X01变电站,110kV,1号主变,27.028,12.655216,1.738961,63.48806,110kVⅠ段母线,117.349129,5,41,1036.5,6.4,356,0
2019/1/1 15:00,2019,X地市,X01变电站,110kV,1号主变,26.880997,12.805993,1.764091,64.323425,110kVⅠ段母线,117.244339,5,41,1036.6,6.4,356,0
2019/1/1 15:10,2019,X地市,X01变电站,110kV,1号主变,26.586998,12.911537,1.708806,65.070869,110kVⅠ段母线,117.36525,4.9,41,1036.7,5.1,349,0
2019/1/1 15:20,2019,X地市,X01变电站,110kV,1号主变,26.513496,13.027133,1.683676,65.532516,110kVⅠ段母线,117.252396,4.8,40,1036.8,5.1,352,0
2019/1/1 15:30,2019,X地市,X01变电站,110kV,1号主变,26.439995,13.06734,1.693728,65.642441,110kVⅠ段母线,116.978333,4.8,40,1036.9,5.4,341,0
2019/1/1 15:40,2019,X地市,X01变电站,110kV,1号主变,26.146004,13.479464,1.784195,67.708878,110kVⅠ段母线,117.075058,4.8,41,1037,5.4,341,0
2019/1/1 15:50,2019,X地市,X01变电站,110kV,1号主变,25.999001,13.48449,1.754039,67.972679,110kVⅠ段母线,117.236275,4.8,41,1037,5.4,341,0
2019/1/1 16:00,2019,X地市,X01变电站,110kV,1号主变,25.778503,13.710655,1.754039,68.786057,110kVⅠ段母线,117.212097,4.8,41,1037,5.4,341,0
2019/1/1 16:10,2019,X地市,X01变电站,110kV,1号主变,25.705002,13.98708,1.784195,70.083084,110kVⅠ段母线,117.236275,4.6,40,1037,4.2,16,0
2019/1/1 16:20,2019,X地市,X01变电站,110kV,1号主变,25.484505,14.198168,1.829428,70.896469,110kVⅠ段母线,116.978333,4.5,39,1036.8,4.3,45,0
2019/1/1 16:30,2019,X地市,X01变电站,110kV,1号主变,25.190498,14.730913,1.839479,73.424553,110kVⅠ段母线,116.865479,4.2,39,1036.8,4.9,39,0
2019/1/1 16:40,2019,X地市,X01变电站,110kV,1号主变,24.970001,15.153089,1.929946,75.908684,110kVⅠ段母线,116.817116,4,40,1036.8,5,30,0
2019/1/1 16:50,2019,X地市,X01变电站,110kV,1号主变,24.822998,15.504901,1.995282,77.535454,110kVⅠ段母线,116.768745,3.8,41,1036.9,5,30,0
2019/1/1 17:00,2019,X地市,X01变电站,110kV,1号主变,24.749496,16.314072,2.105852,81.360565,110kVⅠ段母线,116.438255,3.5,43,1036.9,5,30,0
2019/1/1 17:10,2019,X地市,X01变电站,110kV,1号主变,24.749496,16.751326,2.125956,83.844688,110kVⅠ段母线,116.454376,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 17:20,2019,X地市,X01变电站,110kV,1号主变,24.749496,17.223761,2.326992,86.152946,110kVⅠ段母线,116.091644,3.3,46,1037.2,3.8,23,0
2019/1/1 17:30,2019,X地市,X01变电站,110kV,1号主变,24.822998,17.736401,2.412432,88.856903,110kVⅠ段母线,116.059402,3,48,1037.2,3.8,23,0
2019/1/1 17:40,2019,X地市,X01变电站,110kV,1号主变,24.8965,18.183706,2.48782,91.055244,110kVⅠ段母线,116.131943,2.9,50,1037.1,3.8,23,0
2019/1/1 17:50,2019,X地市,X01变电站,110kV,1号主变,25.043495,18.384743,2.578287,92.19838,110kVⅠ段母线,116.23674,2.8,53,1037.3,3.8,23,0
2019/1/1 18:00,2019,X地市,X01变电站,110kV,1号主变,25.116997,18.676243,2.543105,93.583336,110kVⅠ段母线,115.97879,2.7,52,1037.4,3.8,14,0
2019/1/1 18:10,2019,X地市,X01变电站,110kV,1号主变,25.190498,18.25407,2.447613,91.341034,110kVⅠ段母线,116.091644,2.6,53,1037.5,2,29,0
2019/1/1 18:20,2019,X地市,X01变电站,110kV,1号主变,25.337502,18.525467,2.462691,92.769951,110kVⅠ段母线,116.301224,2.4,55,1037.5,2.6,4,0
2019/1/1 18:30,2019,X地市,X01变电站,110kV,1号主变,25.337502,18.600855,2.417458,93.649284,110kVⅠ段母线,116.01104,2,62,1037.5,2.6,4,0
2019/1/1 18:40,2019,X地市,X01变电站,110kV,1号主变,25.557999,18.8421,2.51295,94.462677,110kVⅠ段母线,115.914307,1.7,63,1037.5,2.6,4,0
2019/1/1 18:50,2019,X地市,X01变电站,110kV,1号主变,25.6315,18.877281,2.457665,95.166145,110kVⅠ段母线,115.962669,1.5,62,1037.5,2.6,4,0
2019/1/1 19:00,2019,X地市,X01变电站,110kV,1号主变,25.705002,19.002928,2.31694,95.210106,110kVⅠ段母线,115.890121,1.4,66,1037.6,2.6,8,0
2019/1/1 19:10,2019,X地市,X01变电站,110kV,1号主变,25.778503,19.404999,2.613468,96.726967,110kVⅠ段母线,116.067459,1.1,67,1037.8,1.3,332,0
2019/1/1 19:20,2019,X地市,X01变电站,110kV,1号主变,25.925507,19.892511,2.658701,99.738686,110kVⅠ段母线,116.23674,0.8,66,1037.8,1.3,332,0
2019/1/1 19:30,2019,X地市,X01变电站,110kV,1号主变,26.072502,20.143806,2.653675,101.651245,110kVⅠ段母线,116.067459,0.8,66,1037.5,1.8,2,0
2019/1/1 19:40,2019,X地市,X01变电站,110kV,1号主变,25.999001,20.43531,2.673779,103.629745,110kVⅠ段母线,115.817574,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 19:50,2019,X地市,X01变电站,110kV,1号主变,26.293007,20.817278,2.729064,104.70694,110kVⅠ段母线,115.865944,0.5,69,1037.7,1.8,2,0
2019/1/1 20:00,2019,X地市,X01变电站,110kV,1号主变,26.439995,20.721786,2.673779,104.443138,110kVⅠ段母线,115.559631,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 20:10,2019,X地市,X01变电站,110kV,1号主变,26.807503,20.862513,2.683831,104.926773,110kVⅠ段母线,115.479019,0.8,67,1038.2,2.8,11,0
2019/1/1 20:20,2019,X地市,X01变电站,110kV,1号主变,26.734001,20.817278,2.62352,104.42115,110kVⅠ段母线,115.591873,0.8,66,1038.4,2.8,11,0
2019/1/1 20:30,2019,X地市,X01变电站,110kV,1号主变,26.880997,21.063547,2.724038,105.806107,110kVⅠ段母线,115.559631,1,64,1038.5,2.8,11,0
2019/1/1 20:40,2019,X地市,X01变电站,110kV,1号主变,26.954498,20.912769,2.608442,104.684952,110kVⅠ段母线,116.131943,1,65,1038.3,2.8,11,0
2019/1/1 20:50,2019,X地市,X01变电站,110kV,1号主变,27.101501,20.958002,2.618494,105.322472,110kVⅠ段母线,116.059402,0.9,66,1038.2,2.8,11,0
2019/1/1 21:00,2019,X地市,X01变电站,110kV,1号主变,27.175003,20.75194,2.553157,103.981483,110kVⅠ段母线,116.019096,0.8,67,1038,2.8,11,0
2019/1/1 21:10,2019,X地市,X01变电站,110kV,1号主变,27.248505,20.922821,2.578287,104.838837,110kVⅠ段母线,115.97879,0.6,68,1038.2,2.3,24,0
2019/1/1 21:20,2019,X地市,X01变电站,110kV,1号主变,27.3955,20.792149,2.397354,103.4319,110kVⅠ段母线,116.277039,0.5,70,1038.1,2.3,24,0
2019/1/1 21:30,2019,X地市,X01变电站,110kV,1号主变,27.469002,20.490595,2.467717,102.024963,110kVⅠ段母线,116.373772,0.5,71,1038.1,2.3,24,0
2019/1/1 21:40,2019,X地市,X01变电站,110kV,1号主变,27.3955,19.862356,2.321966,98.617538,110kVⅠ段母线,116.494682,0.4,72,1037.8,2.3,24,0
2019/1/1 21:50,2019,X地市,X01变电站,110kV,1号主变,27.3955,19.229094,2.29181,95.517876,110kVⅠ段母线,116.768745,0.4,72,1037.4,2.4,37,0
2019/1/1 22:00,2019,X地市,X01变电站,110kV,1号主变,27.321999,18.661167,2.156111,92.813919,110kVⅠ段母线,116.865479,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 22:10,2019,X地市,X01变电站,110kV,1号主变,27.248505,17.917334,2.055593,88.527153,110kVⅠ段母线,117.212097,0.7,69,1037.7,2.6,60,0
2019/1/1 22:20,2019,X地市,X01变电站,110kV,1号主变,27.175003,17.359459,2.030464,85.515434,110kVⅠ段母线,117.147614,0.7,69,1038.2,2.6,60,0
2019/1/1 22:30,2019,X地市,X01变电站,110kV,1号主变,27.101501,16.846817,1.939997,83.031303,110kVⅠ段母线,117.518402,0.6,70,1038.1,2.6,60,0
2019/1/1 22:40,2019,X地市,X01变电站,110kV,1号主变,27.028,16.258785,1.829428,79.88768,110kVⅠ段母线,117.92144,0.7,70,1038.1,2.6,60,0
2019/1/1 22:50,2019,X地市,X01变电站,110kV,1号主变,26.880997,15.545109,1.749013,76.260414,110kVⅠ段母线,118.026237,0.7,70,1037.7,2.6,60,0
2019/1/1 23:00,2019,X地市,X01变电站,110kV,1号主变,26.734001,14.886716,1.633417,72.962906,110kVⅠ段母线,118.058479,0.9,68,1038.1,2.6,36,0
2019/1/1 23:10,2019,X地市,X01变电站,110kV,1号主变,26.586998,14.203194,1.537925,69.775314,110kVⅠ段母线,117.993996,1,68,1038,2.3,39,0
2019/1/1 23:20,2019,X地市,X01变电站,110kV,1号主变,26.439995,13.585008,1.221294,66.741608,110kVⅠ段母线,117.993996,1.1,68,1037.8,3.4,26,0
2019/1/1 23:30,2019,X地市,X01变电站,110kV,1号主变,26.293007,13.012054,1.171035,63.971695,110kVⅠ段母线,118.211632,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 23:40,2019,X地市,X01变电站,110kV,1号主变,26.072502,12.469257,0.954921,61.421619,110kVⅠ段母线,117.800537,1.1,67,1037.8,3.4,49,0
2019/1/1 23:50,2019,X地市,X01变电站,110kV,1号主变,25.925507,12.006875,0.91974,59.245266,110kVⅠ段母线,117.816658,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 0:00,2019,X地市,X01变电站,110kV,1号主变,25.778503,11.770658,0.904662,58.124115,110kVⅠ段母线,117.897263,0.9,68,1038.2,3.4,26,0
2019/1/2 0:10,2019,X地市,X01变电站,110kV,1号主变,25.6315,11.303249,0.799118,55.92577,110kVⅠ段母线,117.582886,0.7,69,1038.5,1.8,22,0
2019/1/2 0:20,2019,X地市,X01变电站,110kV,1号主变,25.411003,11.016773,0.779015,54.496849,110kVⅠ段母线,117.558708,0.5,69,1038.8,1.8,22,0
2019/1/2 0:30,2019,X地市,X01变电站,110kV,1号主变,25.337502,10.750401,0.773989,53.30975,110kVⅠ段母线,117.607071,0.4,70,1038.7,1.8,29,0
2019/1/2 0:40,2019,X地市,X01变电站,110kV,1号主变,25.190498,10.504131,0.748859,52.254543,110kVⅠ段母线,117.478104,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 0:50,2019,X地市,X01变电站,110kV,1号主变,25.043495,10.262888,0.733781,51.243305,110kVⅠ段母线,117.582886,0.1,72,1038.4,1.8,29,0
2019/1/2 1:00,2019,X地市,X01变电站,110kV,1号主变,24.8965,10.02667,0.683522,49.704468,110kVⅠ段母线,117.711861,0,73,1038.5,1.8,22,0
2019/1/2 1:10,2019,X地市,X01变电站,110kV,1号主变,24.749496,9.785427,0.668445,48.319515,110kVⅠ段母线,117.8489,0,73,1038.5,1.8,28,0
2019/1/2 1:20,2019,X地市,X01变电站,110kV,1号主变,24.602501,9.63465,0.58803,47.330261,110kVⅠ段母线,118.042358,0.1,72,1038.4,2.4,22,0
2019/1/2 1:30,2019,X地市,X01变电站,110kV,1号主变,24.455505,9.559261,0.678496,47.154392,110kVⅠ段母线,117.95369,0.2,72,1038.4,2.4,22,0
2019/1/2 1:40,2019,X地市,X01变电站,110kV,1号主变,24.308502,9.277812,0.663419,45.879356,110kVⅠ段母线,117.92144,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 1:50,2019,X地市,X01变电站,110kV,1号主变,24.161499,9.152164,0.603108,45.000023,110kVⅠ段母线,117.929504,-0.2,74,1038.3,2.4,22,0
2019/1/2 2:00,2019,X地市,X01变电站,110kV,1号主变,23.941002,8.986309,0.598082,44.14267,110kVⅠ段母线,117.840836,-0.2,74,1038.2,2.4,22,0
2019/1/2 2:10,2019,X地市,X01变电站,110kV,1号主变,23.720505,8.951128,0.547823,44.208618,110kVⅠ段母线,117.840836,-0.4,75,1038.1,1.7,33,0
2019/1/2 2:20,2019,X地市,X01变电站,110kV,1号主变,23.5,8.820455,0.512642,43.219368,110kVⅠ段母线,117.985931,-0.6,76,1038.2,1.7,33,0
2019/1/2 2:30,2019,X地市,X01变电站,110kV,1号主变,23.353004,8.800351,0.532745,43.131435,110kVⅠ段母线,117.937561,-0.9,78,1038.1,1.7,33,0
2019/1/2 2:40,2019,X地市,X01变电站,110kV,1号主变,23.206001,8.704859,0.542797,42.6478,110kVⅠ段母线,118.050415,-0.7,77,1038.2,1.7,14,0
2019/1/2 2:50,2019,X地市,X01变电站,110kV,1号主变,23.1325,8.599315,0.537771,42.120193,110kVⅠ段母线,117.816658,-0.7,75,1038.1,1.7,35,0
2019/1/2 3:00,2019,X地市,X01变电站,110kV,1号主变,23.058998,8.609366,0.477461,42.427963,110kVⅠ段母线,117.824715,-0.5,75,1038.1,1.7,33,0
2019/1/2 3:10,2019,X地市,X01变电站,110kV,1号主变,22.985497,8.579211,0.537771,41.878376,110kVⅠ段母线,117.881142,-0.5,76,1038,0.8,41,0
2019/1/2 3:20,2019,X地市,X01变电站,110kV,1号主变,22.911995,8.559108,0.527719,42.010277,110kVⅠ段母线,117.816658,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 3:30,2019,X地市,X01变电站,110kV,1号主变,22.838501,8.508849,0.527719,41.922344,110kVⅠ段母线,117.727982,-0.5,76,1037.7,1,33,0
2019/1/2 3:40,2019,X地市,X01变电站,110kV,1号主变,22.764999,8.453564,0.507616,41.768459,110kVⅠ段母线,117.655441,-0.3,74,1037.6,1.1,31,0
2019/1/2 3:50,2019,X地市,X01变电站,110kV,1号主变,22.691498,8.508849,0.537771,41.878376,110kVⅠ段母线,117.792473,-0.1,72,1037.6,1.6,42,0
2019/1/2 4:00,2019,X地市,X01变电站,110kV,1号主变,22.691498,8.45859,0.507616,41.592594,110kVⅠ段母线,117.69574,0.1,71,1037.6,1.6,42,0
2019/1/2 4:10,2019,X地市,X01变电站,110kV,1号主变,22.544502,8.478694,0.50259,41.768459,110kVⅠ段母线,117.792473,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 4:20,2019,X地市,X01变电站,110kV,1号主变,22.250496,8.443512,0.482486,41.57061,110kVⅠ段母线,117.816658,0.4,68,1037.5,2.1,25,0
2019/1/2 4:30,2019,X地市,X01变电站,110kV,1号主变,22.471001,8.403305,0.507616,41.548626,110kVⅠ段母线,117.776344,0.5,68,1037.4,2.8,19,0
2019/1/2 4:40,2019,X地市,X01变电站,110kV,1号主变,22.397499,8.539003,0.457357,42.076229,110kVⅠ段母线,117.800537,0.6,67,1037.5,2.8,19,0
2019/1/2 4:50,2019,X地市,X01变电站,110kV,1号主变,22.177002,8.659626,0.487512,42.823666,110kVⅠ段母线,117.711861,0.6,67,1037.3,2.8,19,0
2019/1/2 5:00,2019,X地市,X01变电站,110kV,1号主变,22.177002,8.755118,0.517668,43.307301,110kVⅠ段母线,117.558708,0.7,66,1037.3,2.8,19,0
2019/1/2 5:10,2019,X地市,X01变电站,110kV,1号主变,22.1035,9.001387,0.542797,44.384487,110kVⅠ段母线,117.69574,0.7,66,1037.5,1.7,40,0
2019/1/2 5:20,2019,X地市,X01变电站,110kV,1号主变,22.029999,9.051646,0.50259,44.604321,110kVⅠ段母线,117.397491,0.6,66,1037.5,1.7,30,0
2019/1/2 5:30,2019,X地市,X01变电站,110kV,1号主变,21.956505,9.40346,0.537771,46.187126,110kVⅠ段母线,117.300766,0.6,68,1037.4,1.7,30,0
2019/1/2 5:40,2019,X地市,X01变电站,110kV,1号主变,21.883003,9.890971,0.608134,48.693233,110kVⅠ段母线,117.36525,0.5,66,1037.3,1.9,31,0
2019/1/2 5:50,2019,X地市,X01变电站,110kV,1号主变,21.883003,10.277966,0.673471,50.715706,110kVⅠ段母线,117.478104,0.5,67,1037.5,1.9,31,0
2019/1/2 6:00,2019,X地市,X01变电站,110kV,1号主变,21.883003,10.644856,0.678496,52.540329,110kVⅠ段母线,117.1073,0.5,66,1037.6,1.9,31,0
2019/1/2 6:10,2019,X地市,X01变电站,110kV,1号主变,21.736,11.313301,0.753885,56.035686,110kVⅠ段母线,117.03476,0.5,68,1037.5,1.8,31,0
2019/1/2 6:20,2019,X地市,X01变电站,110kV,1号主变,21.662498,11.750554,0.758911,58.365929,110kVⅠ段母线,116.817116,0.5,68,1037.6,1.8,31,0
2019/1/2 6:30,2019,X地市,X01变电站,110kV,1号主变,21.736,12.097341,0.844351,59.816833,110kVⅠ段母线,116.82518,0.5,67,1037.6,1.8,31,0
2019/1/2 6:40,2019,X地市,X01变电站,110kV,1号主变,21.662498,12.640139,0.949895,62.740623,110kVⅠ段母线,116.680084,0.5,65,1037.6,2,29,0
2019/1/2 6:50,2019,X地市,X01变电站,110kV,1号主变,21.736,12.715527,0.884558,63.510048,110kVⅠ段母线,116.486626,0.6,65,1037.7,2,25,0
2019/1/2 7:00,2019,X地市,X01变电站,110kV,1号主变,21.662498,13.057288,0.879533,65.510536,110kVⅠ段母线,116.220619,0.6,63,1037.7,2.9,35,0
2019/1/2 7:10,2019,X地市,X01变电站,110kV,1号主变,21.662498,13.424179,0.964973,68.060608,110kVⅠ段母线,116.01104,0.6,62,1037.8,2.4,28,0
2019/1/2 7:20,2019,X地市,X01变电站,110kV,1号主变,21.662498,13.811172,1.181087,69.555481,110kVⅠ段母线,116.035217,0.6,60,1037.9,2.4,28,0
2019/1/2 7:30,2019,X地市,X01变电站,110kV,1号主变,21.736,13.45936,1.145905,68.412346,110kVⅠ段母线,115.583809,0.7,59,1038,2.4,28,0
2019/1/2 7:40,2019,X地市,X01变电站,110kV,1号主变,21.809502,13.17791,1.09062,67.181274,110kVⅠ段母线,114.277962,0.8,59,1038.1,2.4,28,0
2019/1/2 7:50,2019,X地市,X01变电站,110kV,1号主变,21.809502,13.117599,1.191138,66.609711,110kVⅠ段母线,114.543976,0.9,62,1038,2.4,28,0
2019/1/2 8:00,2019,X地市,X01变电站,110kV,1号主变,21.956505,12.971848,1.261501,66.235985,110kVⅠ段母线,113.633102,1,57,1037.9,2.6,38,0
2019/1/2 8:10,2019,X地市,X01变电站,110kV,1号主变,22.029999,12.821071,1.31176,64.78508,110kVⅠ段母线,114.777733,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 8:20,2019,X地市,X01变电站,110kV,1号主变,22.029999,12.670294,1.316786,64.191528,110kVⅠ段母线,114.157051,1.3,55,1038,2.9,18,0
2019/1/2 8:30,2019,X地市,X01变电站,110kV,1号主变,22.029999,12.936666,1.42233,66.082108,110kVⅠ段母线,113.931351,1.4,52,1038,3.3,42,0
2019/1/2 8:40,2019,X地市,X01变电站,110kV,1号主变,22.1035,13.072366,1.50777,66.983421,110kVⅠ段母线,113.721771,1.5,51,1037.9,3.3,42,0
2019/1/2 8:50,2019,X地市,X01变电站,110kV,1号主变,22.250496,13.273402,1.558029,67.928711,110kVⅠ段母线,114.052261,1.8,52,1037.9,3.3,42,0
2019/1/2 9:00,2019,X地市,X01变电站,110kV,1号主变,22.323997,13.318635,1.522848,68.632179,110kVⅠ段母线,113.286484,2.1,52,1038,3.3,42,0
2019/1/2 9:10,2019,X地市,X01变电站,110kV,1号主变,22.397499,13.620189,1.553003,70.390846,110kVⅠ段母线,113.254242,2.2,54,1037.9,4.7,47,0
2019/1/2 9:20,2019,X地市,X01变电站,110kV,1号主变,22.544502,13.911692,1.743987,71.709854,110kVⅠ段母线,113.197815,2.3,53,1037.9,4.7,47,0
2019/1/2 9:30,2019,X地市,X01变电站,110kV,1号主变,22.691498,14.203194,1.804298,73.20472,110kVⅠ段母线,113.11721,2.4,53,1038,4.7,47,0
2019/1/2 9:40,2019,X地市,X01变电站,110kV,1号主变,22.764999,13.956924,1.764091,72.215477,110kVⅠ段母线,112.762535,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 9:50,2019,X地市,X01变电站,110kV,1号主变,22.764999,14.082572,1.713832,73.138779,110kVⅠ段母线,112.851196,2.7,54,1038,4.7,47,0
2019/1/2 10:00,2019,X地市,X01变电站,110kV,1号主变,22.838501,14.198168,1.698754,73.556458,110kVⅠ段母线,112.859261,2.8,55,1037.9,4.7,47,0
2019/1/2 10:10,2019,X地市,X01变电站,110kV,1号主变,22.911995,14.303711,1.794246,74.699593,110kVⅠ段母线,112.625504,2.8,56,1037.8,3.9,55,0
2019/1/2 10:20,2019,X地市,X01变电站,110kV,1号主变,22.985497,14.630395,1.779169,76.106537,110kVⅠ段母线,112.174095,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 10:30,2019,X地市,X01变电站,110kV,1号主变,23.058998,14.88169,1.864609,77.799255,110kVⅠ段母线,112.061241,2.9,54,1037.7,3.9,55,0
2019/1/2 10:40,2019,X地市,X01变电站,110kV,1号主变,23.058998,15.047544,2.0958,79.030319,110kVⅠ段母线,112.085419,2.9,54,1037.6,3.9,55,0
2019/1/2 10:50,2019,X地市,X01变电站,110kV,1号主变,23.1325,15.24858,2.161137,79.821724,110kVⅠ段母线,112.37561,3,54,1037.5,3.9,55,0
2019/1/2 11:00,2019,X地市,X01变电站,110kV,1号主变,23.1325,15.399357,2.161137,80.569168,110kVⅠ段母线,113.044655,3,54,1037.2,3.9,55,0
2019/1/2 11:10,2019,X地市,X01变电站,110kV,1号主变,23.206001,15.132984,2.266681,79.25016,110kVⅠ段母线,113.286484,3,54,1037,3,40,0
2019/1/2 11:20,2019,X地市,X01变电站,110kV,1号主变,23.353004,15.585316,2.372225,80.349335,110kVⅠ段母线,114.165108,3,56,1036.8,3.4,15,0
2019/1/2 11:30,2019,X地市,X01变电站,110kV,1号主变,23.5,15.66573,2.342069,79.953629,110kVⅠ段母线,115.414536,3,56,1036.6,3.4,15,0
2019/1/2 11:40,2019,X地市,X01变电站,110kV,1号主变,23.573502,15.675782,2.382277,79.799744,110kVⅠ段母线,115.75309,3,55,1036.3,3.4,15,0
2019/1/2 11:50,2019,X地市,X01变电站,110kV,1号主变,23.647003,15.891895,2.48782,81.008835,110kVⅠ段母线,115.648293,3.1,56,1035.9,4.2,23,0
2019/1/2 12:00,2019,X地市,X01变电站,110kV,1号主变,23.794006,15.318943,2.352121,78.041077,110kVⅠ段母线,115.019562,3.2,55,1035.8,4.2,23,0
2019/1/2 12:10,2019,X地市,X01变电站,110kV,1号主变,23.941002,15.24858,2.221448,78.26091,110kVⅠ段母线,114.165108,3.3,55,1035.6,4.2,17,0
2019/1/2 12:20,2019,X地市,X01变电站,110kV,1号主变,24.087997,15.057596,2.176215,77.755287,110kVⅠ段母线,113.689522,3.5,55,1035.3,4.2,17,0
2019/1/2 12:30,2019,X地市,X01变电站,110kV,1号主变,24.308502,14.77112,2.03549,76.260414,110kVⅠ段母线,113.302605,3.7,55,1035.2,4.2,17,0
2019/1/2 12:40,2019,X地市,X01变电站,110kV,1号主变,24.455505,14.891742,1.929946,77.139755,110kVⅠ段母线,113.302605,3.7,54,1035.4,4.2,17,0
2019/1/2 12:50,2019,X地市,X01变电站,110kV,1号主变,24.602501,14.931949,2.090774,77.359589,110kVⅠ段母线,113.399338,3.7,55,1035.2,4.2,17,0
2019/1/2 13:00,2019,X地市,X01变电站,110kV,1号主变,24.822998,14.761068,2.085748,76.304382,110kVⅠ段母线,113.407402,3.7,55,1035,4.2,17,0
2019/1/2 13:10,2019,X地市,X01变电站,110kV,1号主变,24.749496,14.48967,1.955075,74.941414,110kVⅠ段母线,113.11721,3.8,55,1035,3.8,31,0
2019/1/2 13:20,2019,X地市,X01变电站,110kV,1号主变,24.822998,14.479618,2.015386,75.051331,110kVⅠ段母线,113.439644,3.9,55,1034.9,3.8,29,0
2019/1/2 13:30,2019,X地市,X01变电站,110kV,1号主变,24.8965,14.434385,2.000308,74.963394,110kVⅠ段母线,113.665344,3.9,55,1034.9,3.8,29,0
2019/1/2 13:40,2019,X地市,X01变电站,110kV,1号主变,24.8965,14.318789,1.939997,73.578445,110kVⅠ段母线,113.455765,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 13:50,2019,X地市,X01变电站,110kV,1号主变,24.8965,14.384126,2.080723,74.413811,110kVⅠ段母线,113.520248,4.1,54,1034.6,4,65,0
2019/1/2 14:00,2019,X地市,X01变电站,110kV,1号主变,24.8965,14.293659,2.030464,73.600426,110kVⅠ段母线,113.721771,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 14:10,2019,X地市,X01变电站,110kV,1号主变,24.822998,14.117753,1.975179,73.248688,110kVⅠ段母线,113.479942,4.1,53,1034.5,3.8,74,0
2019/1/2 14:20,2019,X地市,X01变电站,110kV,1号主变,24.822998,13.821225,1.894764,71.094315,110kVⅠ段母线,113.608917,4.1,55,1034.6,3.8,74,0
2019/1/2 14:30,2019,X地市,X01变电站,110kV,1号主变,24.822998,13.881536,1.950049,71.358116,110kVⅠ段母线,113.810432,4.1,55,1034.6,3.8,74,0
2019/1/2 14:40,2019,X地市,X01变电站,110kV,1号主变,24.8965,13.886561,1.939997,71.621918,110kVⅠ段母线,113.568619,4.1,55,1034.6,3.8,74,0
2019/1/2 14:50,2019,X地市,X01变电站,110kV,1号主变,24.8965,13.891588,1.894764,71.753822,110kVⅠ段母线,113.713715,4.2,56,1034.6,3.8,74,0
2019/1/2 15:00,2019,X地市,X01变电站,110kV,1号主变,24.822998,13.911692,1.909842,71.621918,110kVⅠ段母线,113.826553,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 15:10,2019,X地市,X01变电站,110kV,1号主变,24.749496,14.002157,1.950049,72.083572,110kVⅠ段母线,113.891045,4.1,56,1034.7,3.5,58,0
2019/1/2 15:20,2019,X地市,X01变电站,110kV,1号主变,24.749496,14.162986,1.819376,73.160759,110kVⅠ段母线,113.65728,4.1,56,1034.7,3.5,58,0
2019/1/2 15:30,2019,X地市,X01变电站,110kV,1号主变,24.749496,14.127805,1.92492,73.006874,110kVⅠ段母线,113.834618,4.2,56,1034.7,3.5,58,0
2019/1/2 15:40,2019,X地市,X01变电站,110kV,1号主变,24.749496,14.379099,1.970153,74.413811,110kVⅠ段母线,113.786255,4.2,56,1034.7,3.5,58,0
2019/1/2 15:50,2019,X地市,X01变电站,110kV,1号主变,24.749496,14.585162,2.03549,75.622902,110kVⅠ段母线,113.899109,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 16:00,2019,X地市,X01变电站,110kV,1号主变,24.749496,14.720861,2.045541,76.32637,110kVⅠ段母线,113.649223,4.3,56,1034.7,3.5,58,0
2019/1/2 16:10,2019,X地市,X01变电站,110kV,1号主变,24.749496,15.017388,2.085748,77.513474,110kVⅠ段母线,113.907166,4.2,58,1034.8,3.2,25,0
2019/1/2 16:20,2019,X地市,X01变电站,110kV,1号主变,24.749496,15.132984,2.0958,78.26091,110kVⅠ段母线,113.673401,4.1,59,1034.8,3.2,25,0
2019/1/2 16:30,2019,X地市,X01变电站,110kV,1号主变,24.822998,15.66573,2.161137,81.20668,110kVⅠ段母线,113.923286,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 16:40,2019,X地市,X01变电站,110kV,1号主变,24.822998,15.97231,2.201344,82.569649,110kVⅠ段母线,114.277962,4,59,1034.8,3.2,25,0
2019/1/2 16:50,2019,X地市,X01变电站,110kV,1号主变,24.970001,16.283916,2.261655,84.306343,110kVⅠ段母线,114.503662,4,60,1035.1,3.2,25,0
2019/1/2 17:00,2019,X地市,X01变电站,110kV,1号主变,24.970001,16.474901,1.970153,84.41626,110kVⅠ段母线,114.47142,4,60,1035.2,3.2,25,0
2019/1/2 17:10,2019,X地市,X01变电站,110kV,1号主变,24.970001,16.831739,2.005334,85.911133,110kVⅠ段母线,114.914764,4,60,1035.3,2,57,0
2019/1/2 17:20,2019,X地市,X01变电站,110kV,1号主变,25.043495,17.520287,2.392328,89.846153,110kVⅠ段母线,114.616516,3.9,60,1035.3,2,57,0
2019/1/2 17:30,2019,X地市,X01变电站,110kV,1号主变,25.116997,18.103292,2.492846,92.440201,110kVⅠ段母线,114.737427,3.9,60,1035.3,2,57,0
2019/1/2 17:40,2019,X地市,X01变电站,110kV,1号主变,25.264,18.379717,2.633572,93.979042,110kVⅠ段母线,114.834152,3.9,60,1035.2,2,57,0
2019/1/2 17:50,2019,X地市,X01变电站,110kV,1号主变,25.411003,18.540546,2.548131,94.880356,110kVⅠ段母线,114.809975,3.8,61,1035.3,2,57,0
2019/1/2 18:00,2019,X地市,X01变电站,110kV,1号主变,25.557999,18.721478,2.59839,95.539864,110kVⅠ段母线,114.971191,3.8,61,1035.2,2.5,28,0
2019/1/2 18:10,2019,X地市,X01变电站,110kV,1号主变,25.6315,18.937592,2.452639,95.957542,110kVⅠ段母线,115.003433,3.8,60,1035.2,2,29,0
2019/1/2 18:20,2019,X地市,X01变电站,110kV,1号主变,25.778503,19.168783,2.59839,97.672249,110kVⅠ段母线,114.906708,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 18:30,2019,X地市,X01变电站,110kV,1号主变,25.999001,19.188885,2.62352,97.166634,110kVⅠ段母线,115.075981,3.8,61,1035.5,2.1,30,0
2019/1/2 18:40,2019,X地市,X01变电站,110kV,1号主变,26.146004,19.394949,2.593364,97.650269,110kVⅠ段母线,114.72937,3.8,64,1035.5,2.1,30,0
2019/1/2 18:50,2019,X地市,X01变电站,110kV,1号主变,26.366508,19.631165,2.42751,99.716705,110kVⅠ段母线,114.809975,3.8,62,1035.5,2.1,30,0
2019/1/2 19:00,2019,X地市,X01变电站,110kV,1号主变,26.439995,19.726658,2.417458,100.156372,110kVⅠ段母线,114.793854,3.8,63,1035.3,2.1,23,0
2019/1/2 19:10,2019,X地市,X01变电站,110kV,1号主变,26.6605,20.16391,2.417458,101.673233,110kVⅠ段母线,114.431122,3.8,63,1035.3,1.2,19,0
2019/1/2 19:20,2019,X地市,X01变电站,110kV,1号主变,26.880997,20.385052,2.432536,102.79438,110kVⅠ段母线,114.600395,3.8,63,1035,1.7,24,0
2019/1/2 19:30,2019,X地市,X01变电站,110kV,1号主变,27.028,20.641371,2.492846,104.157349,110kVⅠ段母线,114.116745,3.8,64,1035.2,1.9,22,0
2019/1/2 19:40,2019,X地市,X01变电站,110kV,1号主变,27.175003,20.767019,2.523002,105.432396,110kVⅠ段母线,114.189293,3.7,65,1035.3,1.9,22,0
2019/1/2 19:50,2019,X地市,X01变电站,110kV,1号主变,27.321999,21.128885,2.517976,107.213043,110kVⅠ段母线,114.205421,3.8,63,1035.1,1.9,22,0
2019/1/2 20:00,2019,X地市,X01变电站,110kV,1号主变,27.469002,21.47567,2.849685,109.059647,110kVⅠ段母线,114.334389,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 20:10,2019,X地市,X01变电站,110kV,1号主变,27.616005,21.485723,2.804452,108.707916,110kVⅠ段母线,114.737427,3.8,64,1035.2,1.4,146,0
2019/1/2 20:20,2019,X地市,X01变电站,110kV,1号主变,27.763,21.430439,2.779323,108.641968,110kVⅠ段母线,114.745491,3.8,65,1035.1,1.4,146,0
2019/1/2 20:30,2019,X地市,X01变电站,110kV,1号主变,27.983505,21.420385,2.729064,108.378166,110kVⅠ段母线,114.648758,3.8,65,1035.2,1.4,146,0
2019/1/2 20:40,2019,X地市,X01变电站,110kV,1号主变,28.130501,21.370127,2.683831,108.026436,110kVⅠ段母线,114.632637,3.8,70,1035.2,1.4,146,0
2019/1/2 20:50,2019,X地市,X01变电站,110kV,1号主变,28.277496,21.254532,2.698908,107.30098,110kVⅠ段母线,114.80191,3.7,70,1035.3,1.4,146,0
2019/1/2 21:00,2019,X地市,X01变电站,110kV,1号主变,28.571503,21.279661,2.653675,107.916512,110kVⅠ段母线,114.511726,3.7,68,1035,1.4,146,0
2019/1/2 21:10,2019,X地市,X01变电站,110kV,1号主变,28.571503,21.078625,2.558183,106.311729,110kVⅠ段母线,114.616516,3.7,69,1035.1,0.8,16,0
2019/1/2 21:20,2019,X地市,X01变电站,110kV,1号主变,28.792,21.028366,2.321966,105.67421,110kVⅠ段母线,114.705185,3.7,69,1035.2,0.8,16,0
2019/1/2 21:30,2019,X地市,X01变电站,110kV,1号主变,28.865501,20.82733,2.281759,104.42115,110kVⅠ段母线,114.906708,3.7,69,1035.4,0.8,16,0
2019/1/2 21:40,2019,X地市,X01变电站,110kV,1号主变,29.012505,20.023186,2.12093,100.090424,110kVⅠ段母线,114.809975,3.7,71,1035.4,0.8,16,0
2019/1/2 21:50,2019,X地市,X01变电站,110kV,1号主变,29.085999,19.631165,1.955075,97.452415,110kVⅠ段母线,115.26944,3.7,70,1035.4,0.8,16,0
2019/1/2 22:00,2019,X地市,X01变电站,110kV,1号主变,29.1595,19.203964,1.970153,95.517876,110kVⅠ段母线,115.535454,3.7,69,1035.3,1.3,123,0
2019/1/2 22:10,2019,X地市,X01变电站,110kV,1号主变,29.1595,18.550596,1.829428,92.308304,110kVⅠ段母线,115.954605,3.9,66,1035.4,1.3,117,0
2019/1/2 22:20,2019,X地市,X01变电站,110kV,1号主变,29.085999,17.987698,1.743987,89.098724,110kVⅠ段母线,116.44632,4,65,1035.3,1.9,122,0
2019/1/2 22:30,2019,X地市,X01变电站,110kV,1号主变,29.085999,17.263968,1.653521,85.207664,110kVⅠ段母线,116.712326,3.9,67,1035.2,1.9,122,0
2019/1/2 22:40,2019,X地市,X01变电站,110kV,1号主变,28.939003,16.540237,1.532899,81.80024,110kVⅠ段母线,116.905785,3.9,66,1035,2.5,102,0
2019/1/2 22:50,2019,X地市,X01变电站,110kV,1号主变,28.865501,16.02257,1.532899,79.030319,110kVⅠ段母线,117.195976,4,65,1035.1,2.9,105,0
2019/1/2 23:00,2019,X地市,X01变电站,110kV,1号主变,28.792,15.268684,1.457511,75.315132,110kVⅠ段母线,117.502281,4,65,1035.1,2.9,105,0
2019/1/2 23:10,2019,X地市,X01变电站,110kV,1号主变,28.718498,14.690706,1.326838,72.633156,110kVⅠ段母线,117.397491,4,66,1035,2.9,102,0
2019/1/2 23:20,2019,X地市,X01变电站,110kV,1号主变,28.644997,14.012209,1.261501,69.137794,110kVⅠ段母线,117.292709,4,65,1035,2.9,96,0
2019/1/2 23:30,2019,X地市,X01变电站,110kV,1号主变,28.498001,13.333713,1.130828,65.554504,110kVⅠ段母线,117.711861,4,66,1034.9,2.9,96,0
2019/1/2 23:40,2019,X地市,X01变电站,110kV,1号主变,28.350998,12.685372,0.964973,62.059143,110kVⅠ段母线,118.010117,4,67,1035,2.9,96,0
2019/1/2 23:50,2019,X地市,X01变电站,110kV,1号主变,28.203995,12.243093,0.929792,60.036671,110kVⅠ段母线,118.002052,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 0:00,2019,X地市,X01变电站,110kV,1号主变,28.057007,11.660088,0.794092,57.486591,110kVⅠ段母线,117.711861,3.9,68,1034.9,2.9,102,0
2019/1/3 0:10,2019,X地市,X01变电站,110kV,1号主变,27.910004,11.278119,0.72373,55.705936,110kVⅠ段母线,117.212097,3.9,68,1034.9,2.2,100,0
2019/1/3 0:20,2019,X地市,X01变电站,110kV,1号主变,27.689507,10.865996,0.668445,53.7714,110kVⅠ段母线,117.195976,3.9,67,1035,2.2,103,0
2019/1/3 0:30,2019,X地市,X01变电站,110kV,1号主变,27.469002,10.463923,0.638289,51.72694,110kVⅠ段母线,117.36525,3.9,68,1034.9,2.2,110,0
2019/1/3 0:40,2019,X地市,X01变电站,110kV,1号主变,27.321999,10.262888,0.58803,51.089424,110kVⅠ段母线,117.091179,3.9,69,1034.8,2.2,110,0
2019/1/3 0:50,2019,X地市,X01变电站,110kV,1号主变,27.101501,10.122163,0.859429,49.946285,110kVⅠ段母线,117.413612,3.8,70,1034.8,2.2,110,0
2019/1/3 1:00,2019,X地市,X01变电站,110kV,1号主变,26.880997,10.016619,0.834299,49.836369,110kVⅠ段母线,117.36525,3.8,70,1034.9,2.2,100,0
2019/1/3 1:10,2019,X地市,X01变电站,110kV,1号主变,26.734001,9.800505,0.839325,48.671249,110kVⅠ段母线,117.461983,3.8,69,1034.9,1.9,97,0
2019/1/3 1:20,2019,X地市,X01变电站,110kV,1号主变,26.513496,9.654754,0.814196,47.703979,110kVⅠ段母线,117.574829,3.8,69,1034.9,1.9,94,0
2019/1/3 1:30,2019,X地市,X01变电站,110kV,1号主变,26.366508,9.428589,0.804144,46.780674,110kVⅠ段母线,117.373314,3.8,70,1035,1.9,94,0
2019/1/3 1:40,2019,X地市,X01变电站,110kV,1号主变,26.219505,9.262733,0.743833,45.593575,110kVⅠ段母线,117.63932,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 1:50,2019,X地市,X01变电站,110kV,1号主变,26.072502,9.162216,0.758911,45.351757,110kVⅠ段母线,117.461983,3.8,71,1034.8,2.5,98,0
2019/1/3 2:00,2019,X地市,X01变电站,110kV,1号主变,25.925507,9.0818,0.779015,44.912086,110kVⅠ段母线,117.300766,3.8,71,1034.8,2.5,98,0
2019/1/3 2:10,2019,X地市,X01变电站,110kV,1号主变,25.705002,8.956154,0.733781,44.604321,110kVⅠ段母线,117.413612,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 2:20,2019,X地市,X01变电站,110kV,1号主变,25.557999,8.815428,0.6986,43.615067,110kVⅠ段母线,117.43779,3.8,70,1034.6,1.7,102,0
2019/1/3 2:30,2019,X地市,X01变电站,110kV,1号主变,25.411003,8.654599,0.72373,43.021515,110kVⅠ段母线,117.470039,3.8,70,1034.6,1.7,102,0
2019/1/3 2:40,2019,X地市,X01变电站,110kV,1号主变,25.337502,8.659626,0.688548,42.84565,110kVⅠ段母线,117.470039,3.8,72,1034.6,1.7,102,0
2019/1/3 2:50,2019,X地市,X01变电站,110kV,1号主变,25.264,8.584237,0.643315,42.581848,110kVⅠ段母线,117.445854,3.7,72,1034.6,1.7,102,0
2019/1/3 3:00,2019,X地市,X01变电站,110kV,1号主变,25.190498,8.473667,0.648341,42.010277,110kVⅠ段母线,117.461983,3.7,71,1034.6,1.7,102,0
2019/1/3 3:10,2019,X地市,X01变电站,110kV,1号主变,25.116997,8.388227,0.467409,41.548626,110kVⅠ段母线,117.615128,3.7,73,1034.6,1.3,350,0
2019/1/3 3:20,2019,X地市,X01变电站,110kV,1号主变,25.043495,8.549055,0.658393,42.362011,110kVⅠ段母线,117.816658,3.7,75,1034.5,1.3,350,0
2019/1/3 3:30,2019,X地市,X01变电站,110kV,1号主变,24.970001,8.453564,0.658393,41.724495,110kVⅠ段母线,117.711861,3.6,74,1034.3,1.3,350,0
2019/1/3 3:40,2019,X地市,X01变电站,110kV,1号主变,24.8965,8.463615,0.683522,42.23011,110kVⅠ段母线,117.574829,3.6,74,1034.2,1.6,38,0
2019/1/3 3:50,2019,X地市,X01变电站,110kV,1号主变,24.8965,8.393253,0.653367,41.724495,110kVⅠ段母线,117.631256,3.6,73,1034.2,2,28,0
2019/1/3 4:00,2019,X地市,X01变电站,110kV,1号主变,24.822998,8.34802,0.623212,41.57061,110kVⅠ段母线,117.550644,3.6,74,1034,2,28,0
2019/1/3 4:10,2019,X地市,X01变电站,110kV,1号主变,24.749496,8.373149,0.577978,41.372761,110kVⅠ段母线,117.510345,3.6,73,1033.9,2.7,48,0
2019/1/3 4:20,2019,X地市,X01变电站,110kV,1号主变,24.676003,8.43346,0.688548,41.724495,110kVⅠ段母线,117.582886,3.6,73,1033.9,2.7,48,0
2019/1/3 4:30,2019,X地市,X01变电站,110kV,1号主变,24.676003,8.403305,0.678496,41.548626,110kVⅠ段母线,117.615128,3.7,73,1033.9,2.8,46,0
2019/1/3 4:40,2019,X地市,X01变电站,110kV,1号主变,24.602501,8.574185,0.648341,42.6478,110kVⅠ段母线,117.574829,3.7,73,1034,2.8,46,0
2019/1/3 4:50,2019,X地市,X01变电站,110kV,1号主变,24.528999,8.735014,0.738807,43.043499,110kVⅠ段母线,117.727982,3.7,73,1034,2.8,46,0
2019/1/3 5:00,2019,X地市,X01变电站,110kV,1号主变,24.528999,8.815428,0.743833,43.922836,110kVⅠ段母线,117.582886,3.6,73,1034,2.8,46,0
2019/1/3 5:10,2019,X地市,X01变电站,110kV,1号主变,24.455505,9.001387,0.733781,44.714237,110kVⅠ段母线,117.405548,3.6,73,1034,1.6,48,0
2019/1/3 5:20,2019,X地市,X01变电站,110kV,1号主变,24.455505,9.192371,0.768963,45.43969,110kVⅠ段母线,117.43779,3.7,73,1033.9,1.6,48,0
2019/1/3 5:30,2019,X地市,X01变电站,110kV,1号主变,24.382004,9.312993,0.608134,46.09919,110kVⅠ段母线,117.43779,3.7,74,1033.9,1.7,48,0
2019/1/3 5:40,2019,X地市,X01变电站,110kV,1号主变,24.382004,9.805531,0.879533,47.989765,110kVⅠ段母线,117.212097,3.7,74,1034,1.7,48,0
2019/1/3 5:50,2019,X地市,X01变电站,110kV,1号主变,24.308502,10.117137,0.874507,49.858353,110kVⅠ段母线,117.075058,3.7,74,1034,1.7,48,0
2019/1/3 6:00,2019,X地市,X01变电站,110kV,1号主变,24.161499,10.549364,0.859429,51.924789,110kVⅠ段母线,116.994453,3.7,75,1034,1.7,48,0
2019/1/3 6:10,2019,X地市,X01变电站,110kV,1号主变,24.235001,11.05698,0.934817,54.738667,110kVⅠ段母线,116.865479,3.7,74,1034,1.3,62,0
2019/1/3 6:20,2019,X地市,X01变电站,110kV,1号主变,24.161499,11.509311,0.980051,57.574528,110kVⅠ段母线,116.865479,3.7,75,1034.1,1.3,62,0
2019/1/3 6:30,2019,X地市,X01变电站,110kV,1号主变,24.161499,11.891279,0.985076,59.311214,110kVⅠ段母线,116.712326,3.7,75,1034.1,1.3,62,0
2019/1/3 6:40,2019,X地市,X01变电站,110kV,1号主变,24.161499,12.233041,1.11575,61.355675,110kVⅠ段母线,116.406013,3.8,76,1034.2,1.3,54,0
2019/1/3 6:50,2019,X地市,X01变电站,110kV,1号主变,24.087997,12.65019,1.130828,63.949715,110kVⅠ段母线,116.244797,3.8,75,1034.4,1.3,42,0
2019/1/3 7:00,2019,X地市,X01变电站,110kV,1号主变,24.087997,13.037185,1.075543,66.235985,110kVⅠ段母线,116.107765,3.8,76,1034.5,1.4,29,0
2019/1/3 7:10,2019,X地市,X01变电站,110kV,1号主变,24.087997,13.062314,1.11575,65.796318,110kVⅠ段母线,116.051338,3.8,76,1034.6,1.5,34,0
2019/1/3 7:20,2019,X地市,X01变电站,110kV,1号主变,24.087997,13.162831,1.166009,66.71962,110kVⅠ段母线,115.761147,3.9,76,1034.7,1.5,34,0
2019/1/3 7:30,2019,X地市,X01变电站,110kV,1号主变,24.087997,13.06734,1.22632,66.433838,110kVⅠ段母线,115.285561,3.9,75,1034.9,1.6,22,0
2019/1/3 7:40,2019,X地市,X01变电站,110kV,1号主变,24.161499,12.841174,1.055439,65.686401,110kVⅠ段母线,114.455299,3.9,75,1035,1.8,14,0
2019/1/3 7:50,2019,X地市,X01变电站,110kV,1号主变,24.161499,12.715527,1.231346,64.938965,110kVⅠ段母线,114.261841,4,75,1035.1,1.8,14,0
2019/1/3 8:00,2019,X地市,X01变电站,110kV,1号主变,24.161499,12.454181,1.271553,63.993679,110kVⅠ段母线,113.745949,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 8:10,2019,X地市,X01变电站,110kV,1号主变,24.455505,12.167704,1.346941,62.169056,110kVⅠ段母线,114.640701,4.2,74,1035.4,2.4,63,0
2019/1/3 8:20,2019,X地市,X01变电站,110kV,1号主变,24.235001,12.067186,1.372071,61.641457,110kVⅠ段母线,114.213478,4.4,74,1035.5,2.4,63,0
2019/1/3 8:30,2019,X地市,X01变电站,110kV,1号主变,24.308502,12.313456,1.3972,63.378147,110kVⅠ段母线,113.874916,4.5,73,1035.6,2.4,61,0
2019/1/3 8:40,2019,X地市,X01变电站,110kV,1号主变,24.308502,12.36874,1.578133,64.081612,110kVⅠ段母线,113.705643,4.6,73,1035.6,2.5,72,0
2019/1/3 8:50,2019,X地市,X01变电站,110kV,1号主变,24.308502,12.549672,1.512796,65.290703,110kVⅠ段母线,113.665344,4.8,72,1035.8,2.5,72,0
2019/1/3 9:00,2019,X地市,X01变电站,110kV,1号主变,24.308502,12.67532,1.563055,66.126076,110kVⅠ段母线,113.367088,4.9,71,1035.8,2.5,72,0
2019/1/3 9:10,2019,X地市,X01变电站,110kV,1号主变,24.382004,13.012054,1.688702,67.445076,110kVⅠ段母线,113.665344,4.9,72,1035.9,2.3,41,0
2019/1/3 9:20,2019,X地市,X01变电站,110kV,1号主变,24.455505,13.147755,1.698754,68.03862,110kVⅠ段母线,113.552498,5,72,1036,2.8,43,0
2019/1/3 9:30,2019,X地市,X01变电站,110kV,1号主变,24.528999,13.258324,1.70378,68.566223,110kVⅠ段母线,113.447701,5.3,66,1036,4.6,104,0
2019/1/3 9:40,2019,X地市,X01变电站,110kV,1号主变,24.528999,13.549827,1.859583,70.017128,110kVⅠ段母线,113.367088,5.4,65,1036,4.9,99,0
2019/1/3 9:50,2019,X地市,X01变电站,110kV,1号主变,24.528999,13.479464,1.688702,69.379616,110kVⅠ段母线,113.286484,5.5,65,1036.1,4.9,99,0
2019/1/3 10:00,2019,X地市,X01变电站,110kV,1号主变,24.528999,13.715681,1.945023,71.270187,110kVⅠ段母线,112.835075,5.6,65,1035.7,5.1,102,0
2019/1/3 10:10,2019,X地市,X01变电站,110kV,1号主变,24.602501,13.625216,1.859583,70.676636,110kVⅠ段母线,112.955994,5.7,65,1035.6,4.5,100,0
2019/1/3 10:20,2019,X地市,X01变电站,110kV,1号主变,24.602501,13.775992,1.929946,70.830521,110kVⅠ段母线,113.044655,5.7,65,1035.5,4.5,100,0
2019/1/3 10:30,2019,X地市,X01变电站,110kV,1号主变,24.528999,14.203194,2.110878,73.226707,110kVⅠ段母线,113.552498,5.8,64,1035.4,4.5,100,0
2019/1/3 10:40,2019,X地市,X01变电站,110kV,1号主变,24.602501,14.092624,2.060619,72.479271,110kVⅠ段母线,114.044205,5.9,64,1035.1,4.5,100,0
2019/1/3 10:50,2019,X地市,X01变电站,110kV,1号主变,24.602501,14.509773,2.171189,74.413811,110kVⅠ段母线,114.560097,6.1,63,1035,4.5,100,0
2019/1/3 11:00,2019,X地市,X01变电站,110kV,1号主变,24.676003,14.544954,2.266681,74.435791,110kVⅠ段母线,115.390358,6.1,63,1034.8,4.5,100,0
2019/1/3 11:10,2019,X地市,X01变电站,110kV,1号主变,24.822998,14.504747,2.216422,74.523727,110kVⅠ段母线,114.809975,6.2,63,1034.6,4.2,101,0
2019/1/3 11:20,2019,X地市,X01变电站,110kV,1号主变,24.970001,14.570084,2.281759,74.281914,110kVⅠ段母线,114.947006,6.3,63,1034.4,4.7,95,0
2019/1/3 11:30,2019,X地市,X01变电站,110kV,1号主变,24.822998,14.514799,2.256629,73.688354,110kVⅠ段母线,115.761147,6.5,63,1034.2,4.7,95,0
2019/1/3 11:40,2019,X地市,X01变电站,110kV,1号主变,25.190498,14.288633,2.01036,72.43531,110kVⅠ段母线,115.487083,6.5,61,1034,5.3,107,0
2019/1/3 11:50,2019,X地市,X01变电站,110kV,1号主变,25.264,14.298685,2.196318,72.369354,110kVⅠ段母线,115.398415,6.6,62,1033.7,5.3,107,0
2019/1/3 12:00,2019,X地市,X01变电站,110kV,1号主变,25.411003,14.343919,2.171189,72.545219,110kVⅠ段母线,115.100166,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 12:10,2019,X地市,X01变电站,110kV,1号主变,25.484505,14.399203,2.236526,73.20472,110kVⅠ段母线,115.100166,6.9,62,1033.3,4.7,116,0
2019/1/3 12:20,2019,X地市,X01变电站,110kV,1号主变,25.6315,14.147908,2.141033,72.347374,110kVⅠ段母线,115.221077,6.9,61,1033.1,5.5,99,0
2019/1/3 12:30,2019,X地市,X01变电站,110kV,1号主变,25.705002,13.831277,1.824402,71.050354,110kVⅠ段母线,113.995834,6.9,61,1032.9,5.5,99,0
2019/1/3 12:40,2019,X地市,X01变电站,110kV,1号主变,25.778503,13.625216,1.859583,70.149033,110kVⅠ段母线,113.342911,6.8,62,1032.8,5.5,99,0
2019/1/3 12:50,2019,X地市,X01变电站,110kV,1号主变,25.852005,13.715681,1.965127,70.676636,110kVⅠ段母线,114.165108,6.9,61,1032.5,5.5,99,0
2019/1/3 13:00,2019,X地市,X01变电站,110kV,1号主变,25.999001,13.755888,1.995282,70.742584,110kVⅠ段母线,114.100624,7,62,1032.5,5.5,86,0
2019/1/3 13:10,2019,X地市,X01变电站,110kV,1号主变,26.072502,13.660396,1.939997,70.368866,110kVⅠ段母线,113.65728,6.9,61,1032.3,5.4,131,0
2019/1/3 13:20,2019,X地市,X01变电站,110kV,1号主变,26.146004,13.424179,1.894764,68.917961,110kVⅠ段母线,114.543976,7,61,1032.2,5.4,131,0
2019/1/3 13:30,2019,X地市,X01变电站,110kV,1号主变,26.293007,13.454334,1.89979,69.269691,110kVⅠ段母线,114.62458,7.1,61,1032.1,5.4,131,0
2019/1/3 13:40,2019,X地市,X01变电站,110kV,1号主变,26.293007,13.228169,1.89979,67.576973,110kVⅠ段母线,114.721306,7.1,62,1032.1,5.4,131,0
2019/1/3 13:50,2019,X地市,X01变电站,110kV,1号主变,26.366508,13.102522,1.879687,67.005409,110kVⅠ段母线,114.560097,7.1,62,1032,5.4,110,0
2019/1/3 14:00,2019,X地市,X01变电站,110kV,1号主变,26.439995,13.072366,1.844505,67.313171,110kVⅠ段母线,114.95507,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 14:10,2019,X地市,X01变电站,110kV,1号主变,26.146004,13.027133,1.92492,67.269211,110kVⅠ段母线,114.689056,7.2,61,1031.9,5.1,115,0
2019/1/3 14:20,2019,X地市,X01变电站,110kV,1号主变,26.366508,13.027133,1.919894,66.521774,110kVⅠ段母线,114.785789,7.3,62,1031.9,5.1,115,0
2019/1/3 14:30,2019,X地市,X01变电站,110kV,1号主变,26.293007,13.062314,1.909842,66.609711,110kVⅠ段母线,115.003433,7.3,62,1031.7,5.1,115,0
2019/1/3 14:40,2019,X地市,X01变电站,110kV,1号主变,26.366508,12.951745,1.945023,66.148056,110kVⅠ段母线,114.947006,7.3,63,1031.7,5.1,115,0
2019/1/3 14:50,2019,X地市,X01变电站,110kV,1号主变,25.999001,13.172884,1.89979,67.576973,110kVⅠ段母线,114.995369,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 15:00,2019,X地市,X01变电站,110kV,1号主变,26.293007,12.931641,1.970153,66.279953,110kVⅠ段母线,115.261383,7.3,61,1031.7,5.1,115,0
2019/1/3 15:10,2019,X地市,X01变电站,110kV,1号主变,26.219505,12.846201,1.89979,65.664421,110kVⅠ段母线,115.116287,7.3,61,1031.7,5.2,103,0
2019/1/3 15:20,2019,X地市,X01变电站,110kV,1号主变,26.219505,13.17791,2.020412,67.774826,110kVⅠ段母线,115.051804,7.3,62,1031.6,5.2,103,0
2019/1/3 15:30,2019,X地市,X01变电站,110kV,1号主变,26.146004,13.17791,1.939997,66.983421,110kVⅠ段母线,115.446777,7.4,62,1031.5,5.3,104,0
2019/1/3 15:40,2019,X地市,X01变电站,110kV,1号主变,26.146004,13.137703,1.939997,67.093338,110kVⅠ段母线,115.204956,7.4,63,1031.5,5.3,104,0
2019/1/3 15:50,2019,X地市,X01变电站,110kV,1号主变,26.219505,13.203039,1.754039,67.159286,110kVⅠ段母线,115.470963,7.3,62,1031.5,5.5,103,0
2019/1/3 16:00,2019,X地市,X01变电站,110kV,1号主变,26.219505,13.419152,1.784195,68.368378,110kVⅠ段母线,115.54351,7.3,62,1031.6,5.5,103,0
2019/1/3 16:10,2019,X地市,X01变电站,110kV,1号主变,26.219505,13.801121,2.075697,70.083084,110kVⅠ段母线,115.793388,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 16:20,2019,X地市,X01变电站,110kV,1号主变,26.219505,14.162986,1.914868,71.885719,110kVⅠ段母线,115.341995,7.3,63,1031.7,4,101,0
