时间,,地区,变电站名称,变电站电压等级,主变名称,油温(℃),有功值(MW),无功值(MW),电流值(A),母线名称,母线电压(kV),温度(℃),湿度(%),气压(Pa),10分钟最大风速(m/s),最大风速时风向,雨量(mm)
2019/1/3 16:30,2019,X地市,X01变电站,110kV,1号主变,26.293007,14.534903,1.960101,73.798279,110kVⅠ段母线,115.817574,7.3,63,1031.7,4.4,92,0
2019/1/3 16:40,2019,X地市,X01变电站,110kV,1号主变,26.293007,15.05257,2.136008,76.546204,110kVⅠ段母线,116.091644,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 16:50,2019,X地市,X01变电站,110kV,1号主变,26.366508,15.590342,2.226474,79.206192,110kVⅠ段母线,116.123886,7.3,63,1031.8,4.7,102,0
2019/1/3 17:00,2019,X地市,X01变电站,110kV,1号主变,26.439995,15.796404,2.171189,79.689827,110kVⅠ段母线,116.389893,7.3,63,1031.9,4.7,102,0
2019/1/3 17:10,2019,X地市,X01变电站,110kV,1号主变,26.513496,16.314072,2.62352,83.097252,110kVⅠ段母线,116.059402,7.2,64,1031.9,4.1,105,0
2019/1/3 17:20,2019,X地市,X01变电站,110kV,1号主变,26.586998,17.268991,2.563209,86.834435,110kVⅠ段母线,116.46244,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 17:30,2019,X地市,X01变电站,110kV,1号主变,26.6605,17.339355,2.558183,87.208153,110kVⅠ段母线,116.655899,7.2,64,1031.9,4.7,95,0
2019/1/3 17:40,2019,X地市,X01变电站,110kV,1号主变,26.734001,17.399664,2.251603,87.186172,110kVⅠ段母线,116.002975,7.2,64,1031.8,4.7,95,0
2019/1/3 17:50,2019,X地市,X01变电站,110kV,1号主变,26.880997,17.324276,2.201344,86.988312,110kVⅠ段母线,116.107765,7.2,64,1031.8,4.7,95,0
2019/1/3 18:00,2019,X地市,X01变电站,110kV,1号主变,27.028,17.681116,2.311914,88.285339,110kVⅠ段母线,116.212555,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 18:10,2019,X地市,X01变电站,110kV,1号主变,27.175003,17.661013,2.271707,88.571121,110kVⅠ段母线,116.164192,7.2,64,1031.9,4.3,87,0
2019/1/3 18:20,2019,X地市,X01变电站,110kV,1号主变,27.248505,17.81179,2.326992,89.758224,110kVⅠ段母线,116.027161,7.2,64,1032.1,4.3,87,0
2019/1/3 18:30,2019,X地市,X01变电站,110kV,1号主变,27.3955,18.06811,2.276733,90.703514,110kVⅠ段母线,116.08358,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 18:40,2019,X地市,X01变电站,110kV,1号主变,27.542503,18.188732,2.251603,91.297066,110kVⅠ段母线,116.220619,7.2,65,1032.1,4.3,87,0
2019/1/3 18:50,2019,X地市,X01变电站,110kV,1号主变,27.689507,18.751633,2.31694,94.990273,110kVⅠ段母线,116.180313,7.2,65,1032.2,4.3,87,0
2019/1/3 19:00,2019,X地市,X01变电站,110kV,1号主变,27.836502,18.847124,2.332017,94.792419,110kVⅠ段母线,115.82563,7.2,66,1032.3,4.3,87,0
2019/1/3 19:10,2019,X地市,X01变电站,110kV,1号主变,27.983505,19.158731,2.392328,96.067467,110kVⅠ段母线,115.97879,7.2,66,1032.2,4.1,104,0
2019/1/3 19:20,2019,X地市,X01变电站,110kV,1号主变,28.130501,19.460285,2.407406,97.232582,110kVⅠ段母线,116.059402,7.2,67,1032.2,4.1,104,0
2019/1/3 19:30,2019,X地市,X01变电站,110kV,1号主变,28.277496,19.545725,2.392328,98.045967,110kVⅠ段母线,116.019096,7.2,67,1032.1,4.1,104,0
2019/1/3 19:40,2019,X地市,X01变电站,110kV,1号主变,28.4245,19.932718,2.693882,100.156372,110kVⅠ段母线,115.954605,7.1,67,1032.1,4.1,104,0
2019/1/3 19:50,2019,X地市,X01变电站,110kV,1号主变,28.498001,19.907591,2.648649,100.090424,110kVⅠ段母线,115.720848,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 20:00,2019,X地市,X01变电站,110kV,1号主变,28.644997,20.15386,2.663727,100.85984,110kVⅠ段母线,115.97879,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 20:10,2019,X地市,X01变电站,110kV,1号主变,28.792,20.46044,2.713986,102.838348,110kVⅠ段母线,115.954605,7.2,68,1031.8,4,91,0
2019/1/3 20:20,2019,X地市,X01变电站,110kV,1号主变,28.939003,20.601164,2.724038,103.629745,110kVⅠ段母线,116.115822,7.2,68,1031.7,4.6,101,0
2019/1/3 20:30,2019,X地市,X01变电站,110kV,1号主变,29.012505,20.837381,2.70896,104.355202,110kVⅠ段母线,115.865944,7.2,69,1031.6,4.6,91,0
2019/1/3 20:40,2019,X地市,X01变电站,110kV,1号主变,29.1595,20.571009,2.608442,103.805618,110kVⅠ段母线,115.865944,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 20:50,2019,X地市,X01变电站,110kV,1号主变,29.306503,20.380024,2.558183,102.1129,110kVⅠ段母线,115.954605,7.3,69,1031.2,5,98,0
2019/1/3 21:00,2019,X地市,X01变电站,110kV,1号主变,29.453506,20.480543,2.502898,102.046944,110kVⅠ段母线,116.123886,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 21:10,2019,X地市,X01变电站,110kV,1号主变,29.600494,20.535828,2.42751,102.222809,110kVⅠ段母线,116.019096,7.2,70,1031.5,4,108,0
2019/1/3 21:20,2019,X地市,X01变电站,110kV,1号主变,29.747498,19.932718,2.211396,99.496872,110kVⅠ段母线,115.841759,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 21:30,2019,X地市,X01变电站,110kV,1号主变,30.114998,19.56583,2.201344,97.496384,110kVⅠ段母线,115.535454,7.1,70,1031.5,4,108,0
2019/1/3 21:40,2019,X地市,X01变电站,110kV,1号主变,29.968002,19.1336,2.161137,95.034241,110kVⅠ段母线,116.051338,7.2,70,1031.5,4,108,0
2019/1/3 21:50,2019,X地市,X01变电站,110kV,1号主变,30.041496,18.821997,2.075697,93.319534,110kVⅠ段母线,116.430199,7.2,70,1031.4,4,111,0
2019/1/3 22:00,2019,X地市,X01变电站,110kV,1号主变,30.114998,18.123394,1.834453,90.022026,110kVⅠ段母线,116.414078,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 22:10,2019,X地市,X01变电站,110kV,1号主变,30.114998,17.575571,1.939997,86.900383,110kVⅠ段母线,116.857422,7.2,70,1030.9,4.3,96,0
2019/1/3 22:20,2019,X地市,X01变电站,110kV,1号主变,30.041496,16.89205,1.743987,83.470978,110kVⅠ段母线,116.817116,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 22:30,2019,X地市,X01变电站,110kV,1号主变,30.041496,16.108009,1.688702,79.821724,110kVⅠ段母线,116.938026,7.1,70,1031,4.6,106,0
2019/1/3 22:40,2019,X地市,X01变电站,110kV,1号主变,30.041496,15.479773,1.59321,76.65612,110kVⅠ段母线,116.696205,7.1,71,1030.7,4.6,106,0
2019/1/3 22:50,2019,X地市,X01变电站,110kV,1号主变,29.673996,14.740964,1.527874,73.006874,110kVⅠ段母线,116.268982,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 23:00,2019,X地市,X01变电站,110kV,1号主变,29.820999,14.298685,1.487666,70.984406,110kVⅠ段母线,116.696205,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 23:10,2019,X地市,X01变电站,110kV,1号主变,29.820999,13.650344,1.341915,67.994659,110kVⅠ段母线,116.615593,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 23:20,2019,X地市,X01变电站,110kV,1号主变,29.747498,13.112574,1.316786,65.664421,110kVⅠ段母线,116.62365,7,71,1030.5,3.4,107,0
2019/1/3 23:30,2019,X地市,X01变电站,110kV,1号主变,29.673996,12.579828,1.216268,62.630711,110kVⅠ段母线,116.809059,7.1,71,1030.1,3.5,87,0
2019/1/3 23:40,2019,X地市,X01变电站,110kV,1号主变,29.526993,11.785735,0.824248,58.761631,110kVⅠ段母线,116.575287,7.2,71,1030,4.9,86,0
2019/1/3 23:50,2019,X地市,X01变电站,110kV,1号主变,29.380005,11.293198,0.789066,56.36544,110kVⅠ段母线,116.913841,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 0:00,2019,Y地市,Y01变电站,220kV,1号主变,24.140625,46.020279,5.894883,116.894531,220千伏正母线,229.96875,3.3,66,1038.5,3.9,14,0
2019/1/1 0:10,2019,Y地市,Y01变电站,220kV,1号主变,24.052734,46.087265,5.091035,114.609375,220千伏正母线,229.259766,3.3,66,1038.4,3,12,0
2019/1/1 0:20,2019,Y地市,Y01变电站,220kV,1号主变,24.169922,44.479572,5.158022,111.621094,220千伏正母线,229.195312,3.3,66,1038.3,3,12,0
2019/1/1 0:30,2019,Y地市,Y01变电站,220kV,1号主变,24.111328,44.27861,5.024048,113.90625,220千伏正母线,229.259766,3.2,66,1038.3,3,13,0
2019/1/1 0:40,2019,Y地市,Y01变电站,220kV,1号主变,24.023438,45.216431,5.626934,113.203125,220千伏正母线,229.388672,3.2,67,1038.3,3,13,0
2019/1/1 0:50,2019,Y地市,Y01变电站,220kV,1号主变,23.466797,43.541748,5.358984,109.160156,220千伏正母线,229.195312,3.1,66,1038.2,3.2,341,0
2019/1/1 1:00,2019,Y地市,Y01变电站,220kV,1号主变,23.378906,42.938862,5.091035,110.214844,220千伏正母线,229.388672,3.1,66,1038.3,3.2,353,0
2019/1/1 1:10,2019,Y地市,Y01变电站,220kV,1号主变,23.261719,42.001041,5.358984,106.347656,220千伏正母线,229.324219,3.1,66,1038.5,3.9,13,0
2019/1/1 1:20,2019,Y地市,Y01变电站,220kV,1号主变,23.232422,42.670914,5.024048,106.523438,220千伏正母线,229.130859,3.1,66,1038.7,3.9,13,0
2019/1/1 1:30,2019,Y地市,Y01变电站,220kV,1号主变,23.232422,42.26899,4.421162,104.589844,220千伏正母线,229.066406,3,67,1038.7,3.9,13,0
2019/1/1 1:40,2019,Y地市,Y01变电站,220kV,1号主变,23.261719,38.98661,4.48815,100.722656,220千伏正母线,228.421875,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 1:50,2019,Y地市,Y01变电站,220kV,1号主变,23.232422,40.527321,4.354175,104.414062,220千伏正母线,229.130859,3,66,1038.7,3.9,13,0
2019/1/1 2:00,2019,Y地市,Y01变电站,220kV,1号主变,23.203125,40.326359,4.421162,101.425781,220千伏正母线,229.130859,2.9,66,1038.7,3.9,13,0
2019/1/1 2:10,2019,Y地市,Y01变电站,220kV,1号主变,23.203125,40.393345,4.2202,101.425781,220千伏正母线,229.259766,2.9,66,1038.7,3.8,10,0
2019/1/1 2:20,2019,Y地市,Y01变电站,220kV,1号主变,23.056641,39.924435,3.952251,99.667969,220千伏正母线,229.066406,2.9,66,1038.7,4.7,346,0
2019/1/1 2:30,2019,Y地市,Y01变电站,220kV,1号主变,22.470703,38.316738,3.416353,96.503906,220千伏正母线,229.259766,2.8,66,1038.6,4.7,346,0
2019/1/1 2:40,2019,Y地市,Y01变电站,220kV,1号主变,22.470703,37.646866,3.617315,95.449219,220千伏正母线,229.388672,2.8,65,1038.6,4.7,347,0
2019/1/1 2:50,2019,Y地市,Y01变电站,220kV,1号主变,22.294922,37.311928,3.349365,95.976562,220千伏正母线,229.130859,2.8,64,1038.5,4.7,347,0
2019/1/1 3:00,2019,Y地市,Y01变电站,220kV,1号主变,22.177734,36.508083,2.947442,91.582031,220千伏正母线,229.130859,2.7,64,1038.4,4.7,346,0
2019/1/1 3:10,2019,Y地市,Y01变电站,220kV,1号主变,22.177734,38.919624,3.550327,97.734375,220千伏正母线,229.646484,2.7,63,1038.4,3.7,348,0
2019/1/1 3:20,2019,Y地市,Y01变电站,220kV,1号主变,22.148438,37.847828,3.215391,91.933594,220千伏正母线,229.324219,2.7,63,1038.4,3.7,348,0
2019/1/1 3:30,2019,Y地市,Y01变电站,220kV,1号主变,22.060547,35.369297,3.081416,92.988281,220千伏正母线,229.001953,2.6,64,1038.3,3.7,344,0
2019/1/1 3:40,2019,Y地市,Y01变电站,220kV,1号主变,22.207031,36.508083,2.947442,91.054688,220千伏正母线,229.259766,2.6,65,1038.3,3.7,344,0
2019/1/1 3:50,2019,Y地市,Y01变电站,220kV,1号主变,22.207031,35.570259,2.813467,89.121094,220千伏正母线,229.453125,2.5,65,1038.2,3.8,354,0
2019/1/1 4:00,2019,Y地市,Y01变电站,220kV,1号主变,22.207031,35.503273,2.880454,90.175781,220千伏正母线,229.582031,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 4:10,2019,Y地市,Y01变电站,220kV,1号主变,22.207031,34.833401,2.813467,89.648438,220千伏正母线,229.130859,2.4,65,1038,3.9,344,0
2019/1/1 4:20,2019,Y地市,Y01变电站,220kV,1号主变,22.294922,34.699425,2.47853,88.59375,220千伏正母线,229.195312,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 4:30,2019,Y地市,Y01变电站,220kV,1号主变,22.177734,35.369297,2.545518,87.1875,220千伏正母线,229.324219,2.4,65,1037.9,4.1,7,0
2019/1/1 4:40,2019,Y地市,Y01变电站,220kV,1号主变,22.148438,34.297501,2.74648,87.539062,220千伏正母线,229.388672,2.3,63,1037.9,4.1,7,0
2019/1/1 4:50,2019,Y地市,Y01变电站,220kV,1号主变,22.060547,35.570259,2.545518,89.824219,220千伏正母线,229.710938,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 5:00,2019,Y地市,Y01变电站,220kV,1号主变,22.03125,35.905197,2.880454,91.933594,220千伏正母线,229.388672,2.2,62,1037.9,4.3,27,0
2019/1/1 5:10,2019,Y地市,Y01变电站,220kV,1号主变,22.119141,36.173145,2.880454,89.824219,220千伏正母线,229.775391,2.2,62,1037.9,3.5,26,0
2019/1/1 5:20,2019,Y地市,Y01变电站,220kV,1号主变,22.265625,36.374107,2.612505,93.515625,220千伏正母线,229.904297,2.2,60,1037.9,3.5,26,0
2019/1/1 5:30,2019,Y地市,Y01变电站,220kV,1号主变,22.207031,35.369297,2.143594,88.59375,220千伏正母线,229.582031,2.2,59,1038,4.1,15,0
2019/1/1 5:40,2019,Y地市,Y01变电站,220kV,1号主变,22.119141,36.843018,1.942632,93.164062,220千伏正母线,229.582031,2.1,59,1038,4.1,15,0
2019/1/1 5:50,2019,Y地市,Y01变电站,220kV,1号主变,21.328125,35.704235,1.942632,88.59375,220千伏正母线,230.033203,2.1,59,1038.1,4.8,350,0
2019/1/1 6:00,2019,Y地市,Y01变电站,220kV,1号主变,21.416016,36.106159,1.942632,90.527344,220千伏正母线,228.9375,2.1,59,1038.2,4.8,350,0
2019/1/1 6:10,2019,Y地市,Y01变电站,220kV,1号主变,21.357422,36.374107,2.277568,93.515625,220千伏正母线,228.808594,2.1,59,1038.3,3.3,352,0
2019/1/1 6:20,2019,Y地市,Y01变电站,220kV,1号主变,21.210938,37.51289,2.009619,93.515625,220千伏正母线,228.744141,2,59,1038.3,3.6,350,0
2019/1/1 6:30,2019,Y地市,Y01变电站,220kV,1号主变,21.152344,36.976994,2.813467,94.394531,220千伏正母线,228.744141,2,60,1038.5,3.6,350,0
2019/1/1 6:40,2019,Y地市,Y01变电站,220kV,1号主变,21.152344,37.646866,2.947442,93.867188,220千伏正母线,228.808594,2,61,1038.7,3.6,350,0
2019/1/1 6:50,2019,Y地市,Y01变电站,220kV,1号主变,21.269531,37.981804,3.215391,94.570312,220千伏正母线,229.130859,2,61,1038.9,3.6,350,0
2019/1/1 7:00,2019,Y地市,Y01变电站,220kV,1号主变,21.328125,38.919624,2.813467,98.085938,220千伏正母线,229.001953,2,61,1039.1,3.6,350,0
2019/1/1 7:10,2019,Y地市,Y01变电站,220kV,1号主变,21.357422,39.790459,3.282378,99.316406,220千伏正母线,228.9375,1.9,60,1039.1,3,13,0
2019/1/1 7:20,2019,Y地市,Y01变电站,220kV,1号主变,21.328125,40.393345,3.684302,99.140625,220千伏正母线,229.775391,1.9,59,1039.2,3,13,0
2019/1/1 7:30,2019,Y地市,Y01变电站,220kV,1号主变,21.972656,41.197193,3.282378,103.710938,220千伏正母线,230.226562,1.9,60,1039.3,3,13,0
2019/1/1 7:40,2019,Y地市,Y01变电站,220kV,1号主变,22.119141,41.331169,3.148403,103.007812,220千伏正母线,229.453125,2,58,1039.4,3,13,0
2019/1/1 7:50,2019,Y地市,Y01变电站,220kV,1号主变,22.207031,42.135014,3.818276,105.292969,220千伏正母线,229.775391,2,60,1039.7,3,13,0
2019/1/1 8:00,2019,Y地市,Y01变电站,220kV,1号主变,22.148438,42.938862,3.952251,105.117188,220千伏正母线,229.839844,2.1,59,1039.6,3,13,0
2019/1/1 8:10,2019,Y地市,Y01变电站,220kV,1号主变,22.148438,44.814507,4.957061,110.742188,220千伏正母线,229.839844,2.1,57,1039.9,2.6,353,0
2019/1/1 8:20,2019,Y地市,Y01变电站,220kV,1号主变,22.148438,45.886303,5.827896,114.257812,220千伏正母线,229.582031,2.2,55,1040,3.4,334,0
2019/1/1 8:30,2019,Y地市,Y01变电站,220kV,1号主变,22.060547,45.819317,5.492959,114.785156,220千伏正母线,229.453125,2.3,55,1039.9,3.4,334,0
2019/1/1 8:40,2019,Y地市,Y01变电站,220kV,1号主变,22.089844,46.422203,5.626934,115.839844,220千伏正母线,229.517578,2.4,53,1040,3.4,336,0
2019/1/1 8:50,2019,Y地市,Y01变电站,220kV,1号主变,22.119141,46.489189,5.96187,118.125,220千伏正母线,230.097656,2.5,53,1040,4.8,347,0
2019/1/1 9:00,2019,Y地市,Y01变电站,220kV,1号主变,22.119141,47.895924,6.363794,120.761719,220千伏正母线,230.226562,2.7,53,1040.1,4.8,347,0
2019/1/1 9:10,2019,Y地市,Y01变电站,220kV,1号主变,22.148438,48.49881,7.100655,122.167969,220千伏正母线,230.033203,2.7,51,1040.2,4.3,50,0
2019/1/1 9:20,2019,Y地市,Y01变电站,220kV,1号主变,22.148438,48.632786,6.899693,122.695312,220千伏正母线,230.033203,2.8,51,1040.2,4.3,50,0
2019/1/1 9:30,2019,Y地市,Y01变电站,220kV,1号主变,22.03125,48.96772,7.435591,121.816406,220千伏正母线,229.839844,2.9,52,1039.8,4.3,50,0
2019/1/1 9:40,2019,Y地市,Y01变电站,220kV,1号主变,22.001953,49.369644,7.033667,123.574219,220千伏正母线,229.646484,3,51,1039.8,4.3,50,0
2019/1/1 9:50,2019,Y地市,Y01变电站,220kV,1号主变,22.001953,49.838554,7.301616,123.75,220千伏正母线,229.96875,3.3,51,1039.7,4.3,50,0
2019/1/1 10:00,2019,Y地市,Y01变电站,220kV,1号主变,22.001953,51.379265,8.239439,129.375,220千伏正母线,229.453125,3.2,50,1039.6,4.5,25,0
2019/1/1 10:10,2019,Y地市,Y01变电站,220kV,1号主变,21.445312,49.838554,7.770527,124.804688,220千伏正母线,229.517578,3.3,48,1039.5,3.6,322,0
2019/1/1 10:20,2019,Y地市,Y01变电站,220kV,1号主变,21.972656,51.647213,8.306426,129.550781,220千伏正母线,229.453125,3.5,49,1039.4,3.6,322,0
2019/1/1 10:30,2019,Y地市,Y01变电站,220kV,1号主变,21.474609,52.116123,8.4404,129.023438,220千伏正母线,229.904297,3.3,48,1039.3,3.6,322,0
2019/1/1 10:40,2019,Y地市,Y01变电站,220kV,1号主变,21.972656,51.848175,8.038477,130.253906,220千伏正母线,229.582031,3.4,48,1039.2,4.2,286,0
2019/1/1 10:50,2019,Y地市,Y01变电站,220kV,1号主变,22.148438,51.848175,8.038477,128.320312,220千伏正母线,229.710938,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 11:00,2019,Y地市,Y01变电站,220kV,1号主变,22.265625,49.905544,6.96668,123.222656,220千伏正母线,229.001953,3.2,49,1039,5.6,316,0
2019/1/1 11:10,2019,Y地市,Y01变电站,220kV,1号主变,22.207031,48.49881,5.96187,119.882812,220千伏正母线,229.775391,3.1,49,1038.7,4.2,330,0
2019/1/1 11:20,2019,Y地市,Y01变电站,220kV,1号主变,22.207031,47.293037,5.158022,117.597656,220千伏正母线,229.710938,3.2,51,1038.6,5,296,0
2019/1/1 11:30,2019,Y地市,Y01变电站,220kV,1号主变,22.294922,46.422203,4.957061,115.488281,220千伏正母线,230.291016,3.3,51,1038.3,5,296,0
2019/1/1 11:40,2019,Y地市,Y01变电站,220kV,1号主变,22.353516,46.489189,5.492959,116.191406,220千伏正母线,229.646484,3.4,51,1038.1,5,294,0
2019/1/1 11:50,2019,Y地市,Y01变电站,220kV,1号主变,22.382812,46.422203,5.559947,115.488281,220千伏正母线,230.291016,3.5,51,1037.8,5,294,0
2019/1/1 12:00,2019,Y地市,Y01变电站,220kV,1号主变,22.236328,47.025089,5.827896,116.367188,220千伏正母线,229.775391,3.7,51,1037.5,5,296,0
2019/1/1 12:10,2019,Y地市,Y01变电站,220kV,1号主变,22.089844,45.216431,6.162832,112.851562,220千伏正母线,229.388672,3.9,50,1037.3,4.3,307,0
2019/1/1 12:20,2019,Y地市,Y01变电站,220kV,1号主变,22.03125,44.948483,5.760908,111.972656,220千伏正母线,229.388672,4.3,50,1037.1,5.1,297,0
2019/1/1 12:30,2019,Y地市,Y01变电站,220kV,1号主变,22.177734,44.27861,5.693921,110.039062,220千伏正母线,229.130859,4.5,50,1036.8,5.1,297,0
2019/1/1 12:40,2019,Y地市,Y01变电站,220kV,1号主变,23.232422,44.546558,6.028858,110.214844,220千伏正母线,229.839844,4.6,49,1036.6,5.1,297,0
2019/1/1 12:50,2019,Y地市,Y01变电站,220kV,1号主变,23.378906,44.881496,5.96187,111.269531,220千伏正母线,229.259766,5.3,47,1036.6,5.1,297,0
2019/1/1 13:00,2019,Y地市,Y01变电站,220kV,1号主变,23.994141,44.412582,6.96668,112.324219,220千伏正母线,229.646484,5.3,44,1036.6,5.5,346,0
2019/1/1 13:10,2019,Y地市,Y01变电站,220kV,1号主变,24.257812,44.881496,6.363794,110.390625,220千伏正母线,229.775391,5.6,45,1036.4,4.4,2,0
2019/1/1 13:20,2019,Y地市,Y01变电站,220kV,1号主变,24.375,44.479572,6.69873,110.742188,220千伏正母线,230.226562,5.6,44,1036.3,5.6,312,0
2019/1/1 13:30,2019,Y地市,Y01变电站,220kV,1号主变,24.228516,44.479572,7.100655,113.203125,220千伏正母线,229.775391,5.8,42,1036.2,5.6,312,0
2019/1/1 13:40,2019,Y地市,Y01变电站,220kV,1号主变,23.466797,45.417393,6.96668,113.90625,220千伏正母线,229.710938,6,43,1036.1,5.6,312,0
2019/1/1 13:50,2019,Y地市,Y01变电站,220kV,1号主变,23.261719,44.010658,6.095845,107.578125,220千伏正母线,229.710938,6,43,1036.1,5.6,312,0
2019/1/1 14:00,2019,Y地市,Y01变电站,220kV,1号主变,23.261719,44.27861,6.028858,109.335938,220千伏正母线,229.839844,5.8,41,1036.3,5.6,312,0
2019/1/1 14:10,2019,Y地市,Y01变电站,220kV,1号主变,23.115234,43.407776,5.894883,109.160156,220千伏正母线,230.097656,5.9,41,1036.2,5.6,288,0
2019/1/1 14:20,2019,Y地市,Y01变电站,220kV,1号主变,23.994141,43.206814,6.095845,108.984375,220千伏正母线,229.839844,5.8,39,1036.1,5.8,293,0
2019/1/1 14:30,2019,Y地市,Y01变电站,220kV,1号主变,24.199219,42.7379,5.827896,104.0625,220千伏正母线,230.033203,5.9,43,1036.1,5.8,293,0
2019/1/1 14:40,2019,Y地市,Y01变电站,220kV,1号主变,24.257812,43.407776,5.760908,106.347656,220千伏正母线,229.646484,6,42,1036.1,5.8,293,0
2019/1/1 14:50,2019,Y地市,Y01变电站,220kV,1号主变,24.169922,42.26899,5.358984,105.996094,220千伏正母线,230.291016,5.9,40,1036.2,5.8,293,0
2019/1/1 15:00,2019,Y地市,Y01变电站,220kV,1号主变,23.349609,43.541748,5.760908,108.632812,220千伏正母线,230.419922,5.6,39,1036.4,5.8,293,0
2019/1/1 15:10,2019,Y地市,Y01变电站,220kV,1号主变,23.261719,43.005852,5.291997,107.578125,220千伏正母线,230.162109,5.5,39,1036.4,2.7,15,0
2019/1/1 15:20,2019,Y地市,Y01变电站,220kV,1号主变,23.232422,42.7379,5.425972,108.984375,220千伏正母线,229.96875,5.7,39,1036.4,4.1,352,0
2019/1/1 15:30,2019,Y地市,Y01变电站,220kV,1号主变,23.085938,43.608738,5.22501,108.28125,220千伏正母线,229.904297,5.7,39,1036.5,4.1,352,0
2019/1/1 15:40,2019,Y地市,Y01变电站,220kV,1号主变,23.085938,43.876686,5.626934,109.863281,220千伏正母线,230.226562,5.4,39,1036.7,4.2,21,0
2019/1/1 15:50,2019,Y地市,Y01变电站,220kV,1号主变,23.027344,44.077648,5.492959,111.269531,220千伏正母线,229.775391,5.3,40,1036.7,5.1,23,0
2019/1/1 16:00,2019,Y地市,Y01变电站,220kV,1号主变,22.998047,45.015469,5.22501,111.445312,220千伏正母线,229.582031,5.2,39,1036.7,5.1,23,0
2019/1/1 16:10,2019,Y地市,Y01变电站,220kV,1号主变,23.027344,45.752331,5.894883,112.5,220千伏正母线,229.388672,5,40,1036.8,4.3,12,0
2019/1/1 16:20,2019,Y地市,Y01变电站,220kV,1号主变,23.085938,45.618355,5.425972,115.136719,220千伏正母线,229.388672,4.9,40,1036.6,4.3,12,0
2019/1/1 16:30,2019,Y地市,Y01变电站,220kV,1号主变,22.470703,47.360023,6.028858,118.476562,220千伏正母线,229.453125,4.7,39,1036.6,4.6,47,0
2019/1/1 16:40,2019,Y地市,Y01变电站,220kV,1号主变,22.470703,49.302658,6.497769,121.640625,220千伏正母线,229.517578,4.5,39,1036.6,5,19,0
2019/1/1 16:50,2019,Y地市,Y01变电站,220kV,1号主变,22.382812,48.96772,5.291997,122.519531,220千伏正母线,229.259766,4.3,40,1036.5,5,19,0
2019/1/1 17:00,2019,Y地市,Y01变电站,220kV,1号主变,22.324219,50.307468,5.96187,124.453125,220千伏正母线,229.517578,4.1,39,1036.7,5,19,0
2019/1/1 17:10,2019,Y地市,Y01变电站,220kV,1号主变,22.324219,51.245289,5.827896,126.386719,220千伏正母线,229.775391,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 17:20,2019,Y地市,Y01变电站,220kV,1号主变,22.382812,50.709389,6.095845,126.738281,220千伏正母线,229.517578,3.7,40,1036.9,3.1,23,0
2019/1/1 17:30,2019,Y地市,Y01变电站,220kV,1号主变,22.382812,50.977341,6.296807,128.144531,220千伏正母线,229.324219,3.6,41,1036.9,3.1,23,0
2019/1/1 17:40,2019,Y地市,Y01变电站,220kV,1号主变,22.382812,51.982151,6.497769,129.375,220千伏正母线,229.710938,3.4,42,1037,3.1,23,0
2019/1/1 17:50,2019,Y地市,Y01变电站,220kV,1号主变,23.056641,51.714199,6.765718,130.078125,220千伏正母线,229.453125,3.1,44,1036.9,3.1,23,0
2019/1/1 18:00,2019,Y地市,Y01变电站,220kV,1号主变,23.056641,52.518047,7.033667,130.957031,220千伏正母线,229.388672,3,46,1036.8,3.1,14,0
2019/1/1 18:10,2019,Y地市,Y01变电站,220kV,1号主变,23.115234,51.848175,6.028858,128.496094,220千伏正母线,229.517578,2.9,45,1037,2.6,355,0
2019/1/1 18:20,2019,Y地市,Y01变电站,220kV,1号主变,23.173828,52.384071,6.095845,130.78125,220千伏正母线,229.646484,2.9,47,1036.9,2.7,335,0
2019/1/1 18:30,2019,Y地市,Y01变电站,220kV,1号主变,23.203125,53.25491,6.96668,135,220千伏正母线,229.710938,2.8,47,1037,2.7,335,0
2019/1/1 18:40,2019,Y地市,Y01变电站,220kV,1号主变,23.232422,54.058754,7.770527,135.351562,220千伏正母线,229.517578,2.6,49,1037.4,2.7,335,0
2019/1/1 18:50,2019,Y地市,Y01变电站,220kV,1号主变,23.203125,53.455872,7.033667,134.296875,220千伏正母线,229.453125,2,53,1037.4,2.7,335,0
2019/1/1 19:00,2019,Y地市,Y01变电站,220kV,1号主变,23.203125,54.795616,7.569566,136.582031,220千伏正母线,229.324219,1.9,54,1037.3,2.7,335,0
2019/1/1 19:10,2019,Y地市,Y01变电站,220kV,1号主变,23.115234,54.862602,7.770527,138.691406,220千伏正母线,229.646484,1.8,55,1037.4,1.6,341,0
2019/1/1 19:20,2019,Y地市,Y01变电站,220kV,1号主变,23.173828,56.738247,8.373413,141.855469,220千伏正母线,229.130859,1.3,60,1037.7,1.6,341,0
2019/1/1 19:30,2019,Y地市,Y01变电站,220kV,1号主变,23.173828,56.269337,8.172451,142.207031,220千伏正母线,229.775391,1.5,59,1037.6,2.3,47,0
2019/1/1 19:40,2019,Y地市,Y01变电站,220kV,1号主变,23.203125,56.336323,8.306426,142.03125,220千伏正母线,229.453125,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 19:50,2019,Y地市,Y01变电站,220kV,1号主变,23.115234,56.470299,8.172451,141.503906,220千伏正母线,229.130859,1.7,60,1037.7,3.2,36,0
2019/1/1 20:00,2019,Y地市,Y01变电站,220kV,1号主变,23.173828,56.939209,8.574375,143.261719,220千伏正母线,229.066406,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 20:10,2019,Y地市,Y01变电站,220kV,1号主变,23.203125,57.475109,8.574375,142.734375,220千伏正母线,229.839844,1.5,64,1038.1,2.8,84,0
2019/1/1 20:20,2019,Y地市,Y01变电站,220kV,1号主变,23.291016,56.604275,8.172451,141.503906,220千伏正母线,229.195312,1.3,66,1038.3,2.8,84,0
2019/1/1 20:30,2019,Y地市,Y01变电站,220kV,1号主变,23.320312,56.537285,8.239439,144.492188,220千伏正母线,229.001953,1,66,1038.4,2.8,84,0
2019/1/1 20:40,2019,Y地市,Y01变电站,220kV,1号主变,23.261719,55.867413,8.105464,140.800781,220千伏正母线,229.388672,0.6,68,1038.3,2.8,84,0
2019/1/1 20:50,2019,Y地市,Y01变电站,220kV,1号主变,23.232422,56.738247,8.306426,141.152344,220千伏正母线,229.130859,0.6,72,1038,2.8,53,0
2019/1/1 21:00,2019,Y地市,Y01变电站,220kV,1号主变,23.144531,55.599464,8.507388,139.570312,220千伏正母线,229.324219,1,67,1037.7,3.8,46,0
2019/1/1 21:10,2019,Y地市,Y01变电站,220kV,1号主变,23.115234,55.867413,8.70835,138.164062,220千伏正母线,229.646484,1.2,65,1038,4,60,0
2019/1/1 21:20,2019,Y地市,Y01变电站,220kV,1号主变,23.115234,54.929592,8.373413,135.175781,220千伏正母线,229.839844,1.4,63,1038.1,4,60,0
2019/1/1 21:30,2019,Y地市,Y01变电站,220kV,1号主变,22.998047,53.991768,8.105464,133.769531,220千伏正母线,229.517578,1.3,63,1038.1,4,60,0
2019/1/1 21:40,2019,Y地市,Y01变电站,220kV,1号主变,22.470703,51.982151,7.502578,129.726562,220千伏正母线,229.839844,1.2,64,1037.9,4,60,0
2019/1/1 21:50,2019,Y地市,Y01变电站,220kV,1号主变,22.353516,49.771568,6.430781,126.035156,220千伏正母线,228.808594,1.2,65,1037.8,4,60,0
2019/1/1 22:00,2019,Y地市,Y01变电站,220kV,1号主变,22.998047,49.43663,6.69873,122.695312,220千伏正母线,229.517578,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 22:10,2019,Y地市,Y01变电站,220kV,1号主变,23.085938,48.632786,6.564756,120.234375,220千伏正母线,230.033203,1.1,65,1038,2.2,100,0
2019/1/1 22:20,2019,Y地市,Y01变电站,220kV,1号主变,23.027344,47.427013,6.430781,117.773438,220千伏正母线,230.484375,1.2,66,1037.9,3.2,59,0
2019/1/1 22:30,2019,Y地市,Y01变电站,220kV,1号主变,23.027344,46.690151,5.559947,114.257812,220千伏正母线,230.484375,1.3,64,1037.8,3.8,59,0
2019/1/1 22:40,2019,Y地市,Y01变电站,220kV,1号主变,23.027344,44.74752,6.095845,109.511719,220千伏正母线,230.806641,1.4,63,1037.8,5.2,61,0
2019/1/1 22:50,2019,Y地市,Y01变电站,220kV,1号主变,22.998047,43.206814,5.559947,107.929688,220千伏正母线,230.677734,1.5,63,1037.8,5.2,61,0
2019/1/1 23:00,2019,Y地市,Y01变电站,220kV,1号主变,23.115234,42.469952,5.091035,104.941406,220千伏正母线,230.291016,1.5,63,1038,5.2,61,0
2019/1/1 23:10,2019,Y地市,Y01变电站,220kV,1号主变,23.056641,42.202003,5.22501,105.292969,220千伏正母线,231.128906,1.5,63,1037.7,3.7,40,0
2019/1/1 23:20,2019,Y地市,Y01变电站,220kV,1号主变,23.144531,40.192383,4.622124,101.074219,220千伏正母线,230.162109,1.4,63,1037.6,3.7,40,0
2019/1/1 23:30,2019,Y地市,Y01变电站,220kV,1号主变,23.203125,39.187572,4.421162,98.085938,220千伏正母线,230.419922,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 23:40,2019,Y地市,Y01变电站,220kV,1号主变,23.203125,40.259373,4.957061,100.019531,220千伏正母线,230.677734,1.3,63,1037.5,3.7,73,0
2019/1/1 23:50,2019,Y地市,Y01变电站,220kV,1号主变,23.203125,39.656487,4.823086,98.4375,220千伏正母线,230.742188,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 0:00,2019,Y地市,Y01变电站,220kV,1号主变,23.232422,38.785648,5.559947,97.910156,220千伏正母线,230.355469,1.2,64,1038.1,3.8,66,0
2019/1/2 0:10,2019,Y地市,Y01变电站,220kV,1号主变,23.232422,39.120586,5.091035,97.03125,220千伏正母线,229.001953,1.1,64,1038.5,1.2,220,0
2019/1/2 0:20,2019,Y地市,Y01变电站,220kV,1号主变,23.115234,37.244942,4.421162,94.570312,220千伏正母线,229.066406,1,66,1038.7,1.2,220,0
2019/1/2 0:30,2019,Y地市,Y01变电站,220kV,1号主变,23.115234,36.910004,4.756099,94.21875,220千伏正母线,229.130859,1.1,67,1038.7,1.4,259,0
2019/1/2 0:40,2019,Y地市,Y01变电站,220kV,1号主变,23.261719,38.04879,4.555137,94.042969,220千伏正母线,229.259766,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 0:50,2019,Y地市,Y01变电站,220kV,1号主变,23.203125,38.04879,4.689111,94.21875,220千伏正母线,229.517578,1.3,65,1038.5,1.4,339,0
2019/1/2 1:00,2019,Y地市,Y01变电站,220kV,1号主变,23.232422,37.51289,4.622124,96.152344,220千伏正母线,229.388672,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 1:10,2019,Y地市,Y01变电站,220kV,1号主变,23.173828,37.914814,5.024048,95.976562,220千伏正母线,229.259766,1.2,68,1038.5,1.2,66,0
2019/1/2 1:20,2019,Y地市,Y01变电站,220kV,1号主变,23.173828,37.311928,4.354175,93.515625,220千伏正母线,229.130859,1.1,68,1038.6,1.2,66,0
2019/1/2 1:30,2019,Y地市,Y01变电站,220kV,1号主变,23.261719,37.177956,4.555137,91.582031,220千伏正母线,229.710938,0.9,70,1038.5,1.2,66,0
2019/1/2 1:40,2019,Y地市,Y01变电站,220kV,1号主变,23.203125,36.106159,4.2202,88.242188,220千伏正母线,229.388672,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 1:50,2019,Y地市,Y01变电站,220kV,1号主变,23.144531,35.771221,4.555137,89.648438,220千伏正母线,229.582031,1,68,1038.1,1.4,45,0
2019/1/2 2:00,2019,Y地市,Y01变电站,220kV,1号主变,23.056641,34.766411,3.751289,87.011719,220千伏正母线,229.517578,1.3,64,1037.8,2.8,21,0
2019/1/2 2:10,2019,Y地市,Y01变电站,220kV,1号主变,22.382812,36.106159,3.885264,89.296875,220千伏正母线,229.517578,1.3,63,1037.8,4.1,37,0
2019/1/2 2:20,2019,Y地市,Y01变电站,220kV,1号主变,22.265625,34.967373,4.086226,88.242188,220千伏正母线,229.388672,1.3,62,1037.9,4.1,37,0
2019/1/2 2:30,2019,Y地市,Y01变电站,220kV,1号主变,22.207031,35.168335,4.287188,88.59375,220千伏正母线,229.453125,1.2,62,1038,4.1,37,0
2019/1/2 2:40,2019,Y地市,Y01变电站,220kV,1号主变,22.089844,34.766411,3.885264,88.417969,220千伏正母线,229.324219,1.2,62,1037.9,4.1,37,0
2019/1/2 2:50,2019,Y地市,Y01变电站,220kV,1号主变,22.001953,34.967373,4.2202,86.308594,220千伏正母线,229.001953,1.2,63,1038,4.1,37,0
2019/1/2 3:00,2019,Y地市,Y01变电站,220kV,1号主变,21.445312,35.905197,4.48815,88.242188,220千伏正母线,229.066406,1.2,63,1037.9,4.1,37,0
2019/1/2 3:10,2019,Y地市,Y01变电站,220kV,1号主变,21.416016,35.704235,4.48815,87.714844,220千伏正母线,229.453125,1.2,62,1038.1,2.2,12,0
2019/1/2 3:20,2019,Y地市,Y01变电站,220kV,1号主变,21.386719,35.570259,3.952251,87.1875,220千伏正母线,229.517578,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 3:30,2019,Y地市,Y01变电站,220kV,1号主变,21.328125,34.230515,3.818276,86.308594,220千伏正母线,228.9375,1.2,63,1037.8,2.3,24,0
2019/1/2 3:40,2019,Y地市,Y01变电站,220kV,1号主变,21.328125,34.498463,3.952251,86.835938,220千伏正母线,229.259766,1.2,63,1037.5,2.3,24,0
2019/1/2 3:50,2019,Y地市,Y01变电站,220kV,1号主变,21.386719,34.163525,3.751289,85.253906,220千伏正母线,229.388672,1.2,62,1037.3,3.1,41,0
2019/1/2 4:00,2019,Y地市,Y01变电站,220kV,1号主变,21.416016,33.694614,3.48334,84.902344,220千伏正母线,229.130859,1.3,61,1037.4,4.1,52,0
2019/1/2 4:10,2019,Y地市,Y01变电站,220kV,1号主变,22.03125,33.694614,3.282378,84.726562,220千伏正母线,228.744141,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 4:20,2019,Y地市,Y01变电站,220kV,1号主变,22.060547,34.498463,3.550327,84.902344,220千伏正母线,229.388672,1.3,60,1037.3,3,38,0
2019/1/2 4:30,2019,Y地市,Y01变电站,220kV,1号主变,21.357422,35.101349,4.2202,88.242188,220千伏正母线,229.066406,1.3,60,1037.2,4,26,0
2019/1/2 4:40,2019,Y地市,Y01变电站,220kV,1号主变,21.210938,34.900387,3.952251,89.121094,220千伏正母线,229.453125,1.3,60,1037.1,4,26,0
2019/1/2 4:50,2019,Y地市,Y01变电站,220kV,1号主变,21.181641,35.436283,3.684302,89.121094,220千伏正母线,229.517578,1.3,61,1037.3,4,26,0
2019/1/2 5:00,2019,Y地市,Y01变电站,220kV,1号主变,21.064453,35.302311,3.617315,89.824219,220千伏正母线,229.324219,1.3,62,1037.1,4,26,0
2019/1/2 5:10,2019,Y地市,Y01变电站,220kV,1号主变,21.181641,36.575069,4.086226,93.164062,220千伏正母线,229.259766,1.3,60,1037.1,3,30,0
2019/1/2 5:20,2019,Y地市,Y01变电站,220kV,1号主变,21.328125,37.04398,3.751289,94.21875,220千伏正母线,229.324219,1.3,61,1037.2,3,30,0
2019/1/2 5:30,2019,Y地市,Y01变电站,220kV,1号主变,21.328125,38.98661,4.2202,97.910156,220千伏正母线,229.324219,1.4,61,1037.2,3,30,0
2019/1/2 5:40,2019,Y地市,Y01变电站,220kV,1号主变,21.152344,39.656487,4.890073,97.382812,220千伏正母线,229.259766,1.4,62,1037.1,3,30,0
2019/1/2 5:50,2019,Y地市,Y01变电站,220kV,1号主变,21.123047,39.187572,3.952251,98.4375,220千伏正母线,229.001953,1.4,63,1037.3,3,30,0
2019/1/2 6:00,2019,Y地市,Y01变电站,220kV,1号主变,21.152344,41.398155,4.689111,104.414062,220千伏正母线,228.744141,1.4,63,1037.3,3,30,0
2019/1/2 6:10,2019,Y地市,Y01变电站,220kV,1号主变,21.09375,42.603928,5.425972,106.523438,220千伏正母线,229.001953,1.4,63,1037.2,3,33,0
2019/1/2 6:20,2019,Y地市,Y01变电站,220kV,1号主变,21.09375,44.010658,6.363794,111.621094,220千伏正母线,228.808594,1.4,63,1037.2,3,33,0
2019/1/2 6:30,2019,Y地市,Y01变电站,220kV,1号主变,21.035156,45.484379,6.363794,115.488281,220千伏正母线,228.744141,1.4,63,1037.3,3,33,0
2019/1/2 6:40,2019,Y地市,Y01变电站,220kV,1号主变,21.181641,46.556179,7.033667,118.652344,220千伏正母线,228.873047,1.4,62,1037.5,3,33,0
2019/1/2 6:50,2019,Y地市,Y01变电站,220kV,1号主变,21.064453,47.627975,6.229819,121.640625,220千伏正母线,228.486328,1.4,63,1037.6,3,33,0
2019/1/2 7:00,2019,Y地市,Y01变电站,220kV,1号主变,21.035156,48.431824,6.69873,125.332031,220千伏正母线,228.357422,1.4,63,1037.6,3,33,0
2019/1/2 7:10,2019,Y地市,Y01变电站,220kV,1号主变,20.449219,49.704582,7.636553,124.804688,220千伏正母线,227.90625,1.5,63,1037.7,1.6,32,0
2019/1/2 7:20,2019,Y地市,Y01变电站,220kV,1号主变,20.449219,50.910351,8.105464,131.660156,220千伏正母线,227.390625,1.5,62,1037.6,3,17,0
2019/1/2 7:30,2019,Y地市,Y01变电站,220kV,1号主变,20.976562,52.852985,9.244248,135.527344,220千伏正母线,227.068359,1.6,62,1037.7,3,17,0
2019/1/2 7:40,2019,Y地市,Y01变电站,220kV,1号主变,21.09375,60.824474,9.177261,155.566406,220千伏正母线,226.939453,1.7,60,1037.9,3,17,0
2019/1/2 7:50,2019,Y地市,Y01变电站,220kV,1号主变,21.240234,63.838902,10.182071,162.246094,220千伏正母线,226.230469,1.7,60,1037.8,3,17,0
2019/1/2 8:00,2019,Y地市,Y01变电站,220kV,1号主变,21.357422,66.786346,12.593614,171.035156,220千伏正母线,226.488281,1.8,58,1037.9,3,17,0
2019/1/2 8:10,2019,Y地市,Y01变电站,220kV,1号主变,21.298828,72.547249,9.780147,182.988281,220千伏正母线,227.261719,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 8:20,2019,Y地市,Y01变电站,220kV,1号主变,21.357422,76.365532,13.062525,194.589844,220千伏正母线,226.810547,2,57,1037.9,3.8,55,0
2019/1/2 8:30,2019,Y地市,Y01变电站,220kV,1号主变,21.386719,78.442139,14.67022,201.972656,220千伏正母线,227.455078,2.1,56,1038,3.8,55,0
2019/1/2 8:40,2019,Y地市,Y01变电站,220kV,1号主变,21.972656,81.925476,17.215738,210.585938,220千伏正母线,226.552734,2.3,56,1038,3.8,55,0
2019/1/2 8:50,2019,Y地市,Y01变电站,220kV,1号主变,22.119141,84.069069,7.435591,210.585938,220千伏正母线,227.003906,2.4,55,1038,3.8,55,0
2019/1/2 9:00,2019,Y地市,Y01变电站,220kV,1号主变,22.265625,84.537979,7.234629,218.144531,220千伏正母线,227.132812,2.5,53,1038.1,3.8,55,0
2019/1/2 9:10,2019,Y地市,Y01变电站,220kV,1号主变,22.265625,86.07869,8.909311,217.089844,220千伏正母线,226.681641,2.6,55,1037.9,2.9,53,0
2019/1/2 9:20,2019,Y地市,Y01变电站,220kV,1号主变,22.294922,85.408813,8.4404,218.671875,220千伏正母线,226.810547,2.7,53,1037.8,3.3,60,0
2019/1/2 9:30,2019,Y地市,Y01变电站,220kV,1号主变,22.353516,88.289268,9.646172,224.296875,220千伏正母线,226.875,2.9,54,1038,3.5,62,0
2019/1/2 9:40,2019,Y地市,Y01变电站,220kV,1号主变,22.382812,87.284462,9.244248,223.945312,220千伏正母线,227.003906,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 9:50,2019,Y地市,Y01变电站,220kV,1号主变,23.027344,88.55722,9.378222,226.230469,220千伏正母线,226.875,3,52,1038.1,3.5,62,0
2019/1/2 10:00,2019,Y地市,Y01变电站,220kV,1号主变,23.115234,88.423241,8.574375,225,220千伏正母线,226.810547,3.1,54,1037.9,3.5,62,0
2019/1/2 10:10,2019,Y地市,Y01变电站,220kV,1号主变,23.203125,90.231903,10.985918,228.339844,220千伏正母线,226.617188,3.1,53,1037.8,2.4,77,0
2019/1/2 10:20,2019,Y地市,Y01变电站,220kV,1号主变,23.173828,89.495041,9.71316,229.746094,220千伏正母线,226.552734,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 10:30,2019,Y地市,Y01变电站,220kV,1号主变,23.203125,89.829979,9.311235,227.636719,220千伏正母线,227.261719,3.3,52,1037.5,4.1,77,0
2019/1/2 10:40,2019,Y地市,Y01变电站,220kV,1号主变,23.291016,85.609779,5.827896,216.5625,220千伏正母线,227.132812,3.4,51,1037.3,4.1,77,0
2019/1/2 10:50,2019,Y地市,Y01变电站,220kV,1号主变,23.378906,81.992462,4.2202,207.597656,220千伏正母线,226.552734,3.4,51,1037.1,4.1,77,0
2019/1/2 11:00,2019,Y地市,Y01变电站,220kV,1号主变,24.023438,73.820007,6.497769,183.867188,220千伏正母线,229.324219,3.6,53,1036.9,4.1,77,0
2019/1/2 11:10,2019,Y地市,Y01变电站,220kV,1号主变,24.082031,69.599808,4.019238,173.496094,220千伏正母线,228.808594,3.6,51,1036.7,3.3,29,0
2019/1/2 11:20,2019,Y地市,Y01变电站,220kV,1号主变,24.023438,68.461029,3.48334,171.386719,220千伏正母线,228.808594,3.6,50,1036.5,3.3,29,0
2019/1/2 11:30,2019,Y地市,Y01变电站,220kV,1号主变,24.111328,68.059105,7.569566,172.441406,220千伏正母线,229.775391,3.8,51,1036.2,3.3,29,0
2019/1/2 11:40,2019,Y地市,Y01变电站,220kV,1号主变,24.257812,71.87738,10.985918,180.175781,220千伏正母线,228.421875,3.9,51,1035.9,3.4,39,0
2019/1/2 11:50,2019,Y地市,Y01变电站,220kV,1号主变,24.433594,73.485077,12.258677,187.207031,220千伏正母线,228.164062,3.9,51,1035.9,4,25,0
2019/1/2 12:00,2019,Y地市,Y01变电站,220kV,1号主变,24.345703,75.360718,14.000347,193.183594,220千伏正母线,227.970703,4,50,1035.6,4,25,0
2019/1/2 12:10,2019,Y地市,Y01变电站,220kV,1号主变,24.316406,80.853676,14.335283,205.664062,220千伏正母线,227.519531,4.1,50,1035.4,3,3,0
2019/1/2 12:20,2019,Y地市,Y01变电站,220kV,1号主变,24.990234,82.126434,17.282724,211.464844,220千伏正母线,227.583984,4.2,49,1035.2,3,3,0
2019/1/2 12:30,2019,Y地市,Y01变电站,220kV,1号主变,25.195312,81.38958,16.612852,211.113281,220千伏正母线,226.939453,4.5,51,1035.1,3,3,0
2019/1/2 12:40,2019,Y地市,Y01变电站,220kV,1号主变,25.136719,82.193428,17.818623,212.871094,220千伏正母线,226.939453,4.7,51,1035,3,67,0
2019/1/2 12:50,2019,Y地市,Y01变电站,220kV,1号主变,25.341797,84.002083,19.091383,214.980469,220千伏正母线,227.068359,4.8,50,1034.9,3,67,0
2019/1/2 13:00,2019,Y地市,Y01变电站,220kV,1号主变,25.986328,82.863297,19.024395,214.453125,220千伏正母线,227.455078,4.7,49,1034.9,4.4,52,0
2019/1/2 13:10,2019,Y地市,Y01变电站,220kV,1号主变,26.25,83.064262,18.689459,213.574219,220千伏正母线,227.068359,4.7,49,1035,4.5,60,0
2019/1/2 13:20,2019,Y地市,Y01变电站,220kV,1号主变,26.162109,84.404007,20.498116,220.429688,220千伏正母线,226.875,4.6,50,1034.8,4.5,60,0
2019/1/2 13:30,2019,Y地市,Y01变电站,220kV,1号主变,26.162109,83.667145,19.225357,217.441406,220千伏正母线,227.261719,4.7,48,1034.5,4.5,60,0
2019/1/2 13:40,2019,Y地市,Y01变电站,220kV,1号主变,26.191406,83.935097,19.225357,217.089844,220千伏正母线,227.519531,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 13:50,2019,Y地市,Y01变电站,220kV,1号主变,26.220703,83.265221,18.689459,213.398438,220千伏正母线,227.455078,4.9,47,1034.4,4.6,26,0
2019/1/2 14:00,2019,Y地市,Y01变电站,220kV,1号主变,26.279297,83.399193,18.689459,215.859375,220千伏正母线,227.390625,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 14:10,2019,Y地市,Y01变电站,220kV,1号主变,26.279297,83.265221,18.823433,217.441406,220千伏正母线,227.583984,4.8,47,1034.5,4.3,69,0
2019/1/2 14:20,2019,Y地市,Y01变电站,220kV,1号主变,26.279297,84.002083,20.096191,218.320312,220千伏正母线,227.519531,4.8,47,1034.4,4.3,69,0
2019/1/2 14:30,2019,Y地市,Y01变电站,220kV,1号主变,26.279297,83.131248,19.158369,213.046875,220千伏正母线,227.583984,4.8,47,1034.5,4.3,69,0
2019/1/2 14:40,2019,Y地市,Y01变电站,220kV,1号主变,26.103516,81.72451,18.890421,211.464844,220千伏正母线,227.326172,4.9,49,1034.5,4.3,69,0
2019/1/2 14:50,2019,Y地市,Y01变电站,220kV,1号主变,26.162109,83.064262,18.823433,214.453125,220千伏正母线,227.583984,4.9,49,1034.7,4.3,69,0
2019/1/2 15:00,2019,Y地市,Y01变电站,220kV,1号主变,26.308594,83.935097,19.426319,215.859375,220千伏正母线,227.519531,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 15:10,2019,Y地市,Y01变电站,220kV,1号主变,26.220703,84.738945,20.096191,219.902344,220千伏正母线,227.583984,4.8,50,1034.7,3.2,45,0
2019/1/2 15:20,2019,Y地市,Y01变电站,220kV,1号主变,26.132812,82.3274,17.952599,213.925781,220千伏正母线,226.810547,4.7,49,1034.7,3.2,45,0
2019/1/2 15:30,2019,Y地市,Y01变电站,220kV,1号主变,26.103516,82.461372,17.818623,213.046875,220千伏正母线,227.261719,4.7,50,1034.6,3.2,45,0
2019/1/2 15:40,2019,Y地市,Y01变电站,220kV,1号主变,25.429688,81.925476,17.14875,210.585938,220千伏正母线,227.132812,4.7,50,1034.4,3.3,38,0
2019/1/2 15:50,2019,Y地市,Y01变电站,220kV,1号主变,25.458984,80.585732,15.942979,206.542969,220千伏正母线,227.648438,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 16:00,2019,Y地市,Y01变电站,220kV,1号主变,26.015625,80.78669,15.340093,205.3125,220千伏正母线,227.777344,4.7,50,1034.6,4.6,23,0
2019/1/2 16:10,2019,Y地市,Y01变电站,220kV,1号主变,26.162109,79.714897,13.732398,203.554688,220千伏正母线,228.164062,4.6,51,1034.7,3.5,46,0
2019/1/2 16:20,2019,Y地市,Y01变电站,220kV,1号主变,26.191406,78.844063,11.722778,198.632812,220千伏正母线,227.970703,4.6,52,1034.7,3.5,46,0
2019/1/2 16:30,2019,Y地市,Y01变电站,220kV,1号主变,26.162109,74.154945,15.005157,188.613281,220千伏正母线,228.035156,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 16:40,2019,Y地市,Y01变电站,220kV,1号主变,26.308594,70.135712,15.072144,180.175781,220千伏正母线,228.486328,4.6,52,1034.9,3.5,46,0
2019/1/2 16:50,2019,Y地市,Y01变电站,220kV,1号主变,27.011719,69.599808,13.933359,180.175781,220千伏正母线,227.712891,4.6,54,1035,3.5,46,0
2019/1/2 17:00,2019,Y地市,Y01变电站,220kV,1号主变,27.011719,68.929939,12.861563,172.089844,220千伏正母线,228.808594,4.5,54,1035.1,3.5,46,0
2019/1/2 17:10,2019,Y地市,Y01变电站,220kV,1号主变,27.099609,66.652367,11.052905,170.15625,220千伏正母线,228.9375,4.5,53,1035.2,2.5,44,0
2019/1/2 17:20,2019,Y地市,Y01变电站,220kV,1号主变,27.158203,67.657181,11.655791,169.453125,220千伏正母线,229.195312,4.5,55,1035.3,2.5,44,0
2019/1/2 17:30,2019,Y地市,Y01变电站,220kV,1号主变,26.455078,66.987305,11.253867,169.101562,220千伏正母线,228.9375,4.5,54,1035.3,2.9,61,0
2019/1/2 17:40,2019,Y地市,Y01变电站,220kV,1号主变,26.220703,67.590195,11.521816,172.441406,220千伏正母线,229.195312,4.5,55,1035.2,2.9,68,0
2019/1/2 17:50,2019,Y地市,Y01变电站,220kV,1号主变,26.220703,68.728973,11.052905,173.144531,220千伏正母线,229.324219,4.5,56,1035.2,2.9,68,0
2019/1/2 18:00,2019,Y地市,Y01变电站,220kV,1号主变,26.220703,67.791153,11.320855,171.386719,220千伏正母线,229.130859,4.5,56,1035.1,2.9,56,0
2019/1/2 18:10,2019,Y地市,Y01变电站,220kV,1号主变,26.191406,68.394043,12.258677,173.320312,220千伏正母线,229.388672,4.5,54,1035.2,3.5,75,0
2019/1/2 18:20,2019,Y地市,Y01变电站,220kV,1号主变,26.308594,68.661987,12.057715,174.550781,220千伏正母线,229.001953,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 18:30,2019,Y地市,Y01变电站,220kV,1号主变,26.425781,69.599808,12.593614,178.242188,220千伏正母线,229.388672,4.5,55,1035.3,3.5,75,0
2019/1/2 18:40,2019,Y地市,Y01变电站,220kV,1号主变,26.425781,70.202698,11.588804,177.363281,220千伏正母线,229.130859,4.5,56,1035.3,3.5,75,0
2019/1/2 18:50,2019,Y地市,Y01变电站,220kV,1号主变,26.982422,70.202698,11.521816,176.308594,220千伏正母线,229.453125,4.5,55,1035.3,3.5,75,0
2019/1/2 19:00,2019,Y地市,Y01变电站,220kV,1号主变,27.041016,70.403656,11.454829,176.484375,220千伏正母线,229.001953,4.5,57,1035.4,3.5,75,0
2019/1/2 19:10,2019,Y地市,Y01变电站,220kV,1号主变,27.041016,69.86776,11.320855,173.847656,220千伏正母线,229.066406,4.5,58,1035.2,2.9,51,0
2019/1/2 19:20,2019,Y地市,Y01变电站,220kV,1号主变,27.041016,70.604622,11.92374,178.945312,220千伏正母线,229.324219,4.5,58,1035.2,2.9,51,0
2019/1/2 19:30,2019,Y地市,Y01变电站,220kV,1号主变,26.484375,70.068726,11.119893,176.308594,220千伏正母线,229.259766,4.5,59,1035.2,3.8,45,0
2019/1/2 19:40,2019,Y地市,Y01变电站,220kV,1号主变,26.367188,68.394043,9.847134,175.78125,220千伏正母线,229.775391,4.4,60,1035.3,3.9,46,0
2019/1/2 19:50,2019,Y地市,Y01变电站,220kV,1号主变,26.337891,69.331863,10.249058,171.035156,220千伏正母线,229.517578,4.4,62,1035.3,3.9,46,0
2019/1/2 20:00,2019,Y地市,Y01变电站,220kV,1号主变,26.367188,66.518394,8.976299,166.816406,220千伏正母线,228.9375,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 20:10,2019,Y地市,Y01变电站,220kV,1号主变,26.367188,66.585381,8.641362,164.53125,220千伏正母线,229.646484,4.4,62,1035.1,2.8,88,0
2019/1/2 20:20,2019,Y地市,Y01变电站,220kV,1号主变,26.396484,66.384422,8.775337,166.816406,220千伏正母线,229.453125,4.4,61,1035,3.1,79,0
2019/1/2 20:30,2019,Y地市,Y01变电站,220kV,1号主变,26.455078,65.915512,8.4404,165.234375,220千伏正母线,229.517578,4.4,62,1035.1,3.1,79,0
2019/1/2 20:40,2019,Y地市,Y01变电站,220kV,1号主变,26.484375,66.585381,8.775337,166.289062,220千伏正母线,229.517578,4.4,62,1035.3,3.3,61,0
2019/1/2 20:50,2019,Y地市,Y01变电站,220kV,1号主变,26.455078,65.111664,8.70835,167.695312,220千伏正母线,228.228516,4.4,62,1035.2,3.3,61,0
2019/1/2 21:00,2019,Y地市,Y01变电站,220kV,1号主变,26.425781,64.508774,7.971489,161.542969,220千伏正母线,229.259766,4.4,62,1035.1,3.3,59,0
2019/1/2 21:10,2019,Y地市,Y01变电站,220kV,1号主变,26.396484,62.030247,7.904502,155.039062,220千伏正母线,229.259766,4.4,62,1035.1,2.6,68,0
2019/1/2 21:20,2019,Y地市,Y01变电站,220kV,1号主变,26.396484,61.963257,7.167642,154.6875,220千伏正母线,230.033203,4.3,63,1035,2.6,68,0
2019/1/2 21:30,2019,Y地市,Y01变电站,220kV,1号主变,26.425781,60.154602,6.832705,150.117188,220千伏正母线,229.066406,4.3,62,1035.2,2.8,88,0
2019/1/2 21:40,2019,Y地市,Y01变电站,220kV,1号主变,27.011719,58.211967,6.631743,144.84375,220千伏正母线,229.646484,4.3,62,1035.4,2.8,88,0
2019/1/2 21:50,2019,Y地市,Y01变电站,220kV,1号主变,26.455078,57.609081,5.559947,142.382812,220千伏正母线,229.453125,4.3,62,1035.4,2.8,88,0
2019/1/2 22:00,2019,Y地市,Y01变电站,220kV,1号主变,26.455078,55.19754,4.622124,137.285156,220千伏正母线,229.388672,4.3,64,1035.3,2.8,88,0
2019/1/2 22:10,2019,Y地市,Y01变电站,220kV,1号主变,26.425781,54.393692,4.823086,135.527344,220千伏正母线,229.130859,4.2,66,1035.4,2.1,81,0
2019/1/2 22:20,2019,Y地市,Y01变电站,220kV,1号主变,26.425781,52.451061,3.952251,130.957031,220千伏正母线,228.9375,4.2,66,1035.4,2.4,97,0
2019/1/2 22:30,2019,Y地市,Y01变电站,220kV,1号主变,27.011719,50.977341,3.349365,128.847656,220千伏正母线,229.259766,4.1,68,1035.3,2.4,97,0
2019/1/2 22:40,2019,Y地市,Y01变电站,220kV,1号主变,26.25,50.374454,3.617315,126.035156,220千伏正母线,229.324219,4,69,1035.3,3.9,65,0
2019/1/2 22:50,2019,Y地市,Y01变电站,220kV,1号主变,26.220703,49.43663,4.086226,124.804688,220千伏正母线,229.259766,3.9,69,1035.2,3.9,65,0
2019/1/2 23:00,2019,Y地市,Y01变电站,220kV,1号主变,26.162109,49.034706,3.081416,119.179688,220千伏正母线,229.259766,3.7,70,1035.1,3.9,65,0
2019/1/2 23:10,2019,Y地市,Y01变电站,220kV,1号主变,26.132812,46.690151,6.69873,115.3125,220千伏正母线,229.710938,3.6,72,1035.1,4.1,71,0
2019/1/2 23:20,2019,Y地市,Y01变电站,220kV,1号主变,26.132812,45.618355,6.430781,115.839844,220千伏正母线,228.035156,3.5,72,1035.1,4.1,71,0
2019/1/2 23:30,2019,Y地市,Y01变电站,220kV,1号主变,25.986328,45.149445,6.229819,115.136719,220千伏正母线,229.324219,3.5,73,1035.1,4.1,71,0
2019/1/2 23:40,2019,Y地市,Y01变电站,220kV,1号主变,25.488281,45.819317,6.765718,115.136719,220千伏正母线,229.001953,3.5,73,1035.2,4.1,71,0
2019/1/2 23:50,2019,Y地市,Y01变电站,220kV,1号主变,25.986328,45.618355,6.765718,115.664062,220千伏正母线,229.324219,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 0:00,2019,Y地市,Y01变电站,220kV,1号主变,26.044922,44.680534,6.631743,112.675781,220千伏正母线,229.324219,3.5,71,1034.9,4.1,71,0
2019/1/3 0:10,2019,Y地市,Y01变电站,220kV,1号主变,26.044922,46.087265,6.631743,117.773438,220千伏正母线,228.164062,3.5,71,1035,3,81,0
2019/1/3 0:20,2019,Y地市,Y01变电站,220kV,1号主变,25.488281,44.412582,6.765718,109.511719,220千伏正母线,227.841797,3.5,71,1035,3,81,0
2019/1/3 0:30,2019,Y地市,Y01变电站,220kV,1号主变,25.429688,44.412582,7.167642,112.5,220千伏正母线,228.099609,3.5,71,1034.7,3,81,0
2019/1/3 0:40,2019,Y地市,Y01变电站,220kV,1号主变,25.429688,43.541748,6.631743,111.445312,220千伏正母线,227.841797,3.5,72,1034.8,3,81,0
2019/1/3 0:50,2019,Y地市,Y01变电站,220kV,1号主变,25.986328,43.340786,6.430781,108.457031,220千伏正母线,228.099609,3.5,72,1034.9,3,81,0
2019/1/3 1:00,2019,Y地市,Y01变电站,220kV,1号主变,26.015625,42.469952,6.095845,108.457031,220千伏正母线,228.486328,3.5,73,1035,3,81,0
2019/1/3 1:10,2019,Y地市,Y01变电站,220kV,1号主变,25.986328,42.80489,6.028858,106.699219,220千伏正母线,228.164062,3.5,73,1034.9,1.1,119,0
2019/1/3 1:20,2019,Y地市,Y01变电站,220kV,1号主变,25.986328,42.202003,6.497769,109.160156,220千伏正母线,228.486328,3.5,73,1034.8,1.2,109,0
2019/1/3 1:30,2019,Y地市,Y01变电站,220kV,1号主变,25.986328,41.934055,6.229819,108.457031,220千伏正母线,228.099609,3.5,73,1034.9,1.2,109,0
2019/1/3 1:40,2019,Y地市,Y01变电站,220kV,1号主变,25.458984,41.666103,5.827896,106.523438,220千伏正母线,228.292969,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 1:50,2019,Y地市,Y01变电站,220kV,1号主变,25.3125,41.800079,5.894883,105.644531,220千伏正母线,228.228516,3.5,73,1034.8,1.6,128,0
2019/1/3 2:00,2019,Y地市,Y01变电站,220kV,1号主变,25.371094,40.594307,5.559947,103.007812,220千伏正母线,228.035156,3.5,73,1034.7,1.6,128,0
2019/1/3 2:10,2019,Y地市,Y01变电站,220kV,1号主变,25.371094,40.728283,5.024048,103.710938,220千伏正母线,228.099609,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 2:20,2019,Y地市,Y01变电站,220kV,1号主变,25.341797,40.795269,5.894883,101.777344,220千伏正母线,228.228516,3.5,76,1034.6,0.7,66,0
2019/1/3 2:30,2019,Y地市,Y01变电站,220kV,1号主变,25.341797,39.254562,5.425972,100.371094,220千伏正母线,227.90625,3.5,76,1034.5,0.7,89,0
2019/1/3 2:40,2019,Y地市,Y01变电站,220kV,1号主变,25.371094,39.857449,5.291997,98.261719,220千伏正母线,228.357422,3.5,77,1034.4,1,94,0
2019/1/3 2:50,2019,Y地市,Y01变电站,220kV,1号主变,25.253906,39.0536,5.024048,100.019531,220千伏正母线,227.90625,3.5,75,1034.4,1.3,65,0
2019/1/3 3:00,2019,Y地市,Y01变电站,220kV,1号主变,25.195312,41.197193,5.22501,104.414062,220千伏正母线,228.421875,3.5,75,1034.3,1.3,65,0
2019/1/3 3:10,2019,Y地市,Y01变电站,220kV,1号主变,25.253906,40.527321,5.760908,103.007812,220千伏正母线,228.486328,3.5,74,1034.3,1,39,0
2019/1/3 3:20,2019,Y地市,Y01变电站,220kV,1号主变,25.283203,40.393345,5.96187,104.414062,220千伏正母线,228.164062,3.6,73,1034.3,1,39,0
2019/1/3 3:30,2019,Y地市,Y01变电站,220kV,1号主变,25.3125,39.187572,5.091035,100.722656,220千伏正母线,228.228516,3.7,70,1034.3,1.5,32,0
2019/1/3 3:40,2019,Y地市,Y01变电站,220kV,1号主变,25.283203,39.924435,5.024048,102.128906,220千伏正母线,228.099609,3.7,70,1034.2,1.6,41,0
2019/1/3 3:50,2019,Y地市,Y01变电站,220kV,1号主变,25.3125,39.857449,4.957061,100.371094,220千伏正母线,228.164062,3.8,71,1034.2,1.6,41,0
2019/1/3 4:00,2019,Y地市,Y01变电站,220kV,1号主变,25.341797,40.058411,5.626934,99.492188,220千伏正母线,227.90625,3.8,70,1034.1,1.6,41,0
2019/1/3 4:10,2019,Y地市,Y01变电站,220kV,1号主变,25.283203,39.924435,4.890073,99.84375,220千伏正母线,228.228516,3.8,69,1034,1.3,27,0
2019/1/3 4:20,2019,Y地市,Y01变电站,220kV,1号主变,25.283203,41.398155,5.492959,105.996094,220千伏正母线,227.712891,3.9,69,1034,1.8,39,0
2019/1/3 4:30,2019,Y地市,Y01变电站,220kV,1号主变,25.253906,39.656487,6.028858,100.722656,220千伏正母线,228.357422,4,68,1034,2.1,47,0
2019/1/3 4:40,2019,Y地市,Y01变电站,220kV,1号主变,25.283203,41.666103,6.095845,102.480469,220千伏正母线,228.099609,4,68,1033.9,2.3,47,0
2019/1/3 4:50,2019,Y地市,Y01变电站,220kV,1号主变,25.283203,40.728283,6.296807,103.710938,220千伏正母线,228.292969,4,68,1033.8,2.3,47,0
2019/1/3 5:00,2019,Y地市,Y01变电站,220kV,1号主变,25.253906,40.795269,5.693921,104.414062,220千伏正母线,227.90625,4,69,1033.9,2.3,47,0
2019/1/3 5:10,2019,Y地市,Y01变电站,220kV,1号主变,25.107422,41.264179,5.358984,105.644531,220千伏正母线,228.228516,4,70,1034.1,1.4,48,0
2019/1/3 5:20,2019,Y地市,Y01变电站,220kV,1号主变,25.048828,42.603928,5.96187,105.996094,220千伏正母线,228.679688,4,70,1034.1,1.4,48,0
2019/1/3 5:30,2019,Y地市,Y01变电站,220kV,1号主变,25.107422,42.068027,5.291997,105.996094,220千伏正母线,228.357422,4,71,1034,1.4,48,0
2019/1/3 5:40,2019,Y地市,Y01变电站,220kV,1号主变,25.136719,43.809696,6.095845,107.578125,220千伏正母线,227.90625,4,72,1034,1.4,48,0
2019/1/3 5:50,2019,Y地市,Y01变电站,220kV,1号主变,25.195312,46.288227,5.894883,116.542969,220千伏正母线,228.550781,4,70,1034,1.5,87,0
2019/1/3 6:00,2019,Y地市,Y01变电站,220kV,1号主变,25.166016,45.350407,6.363794,113.554688,220千伏正母线,228.228516,4,70,1034,1.5,87,0
2019/1/3 6:10,2019,Y地市,Y01变电站,220kV,1号主变,25.107422,48.230862,6.363794,120.410156,220千伏正母线,227.970703,4.1,69,1034,1.7,86,0
2019/1/3 6:20,2019,Y地市,Y01变电站,220kV,1号主变,25.078125,50.106506,7.569566,126.914062,220千伏正母线,227.068359,4.1,69,1034,2.1,82,0
2019/1/3 6:30,2019,Y地市,Y01变电站,220kV,1号主变,25.048828,49.97253,7.971489,124.980469,220千伏正母线,227.970703,4.1,70,1034.1,2.1,82,0
2019/1/3 6:40,2019,Y地市,Y01变电站,220kV,1号主变,25.048828,50.709389,7.971489,127.089844,220千伏正母线,227.90625,4.1,70,1034.3,2.1,76,0
2019/1/3 6:50,2019,Y地市,Y01变电站,220kV,1号主变,25.078125,51.513237,8.306426,132.539062,220千伏正母线,227.970703,4.2,70,1034.4,2.1,76,0
2019/1/3 7:00,2019,Y地市,Y01变电站,220kV,1号主变,25.019531,54.929592,8.909311,138.164062,220千伏正母线,227.519531,4.2,70,1034.6,2.1,82,0
2019/1/3 7:10,2019,Y地市,Y01变电站,220kV,1号主变,24.462891,53.321896,9.244248,137.109375,220千伏正母线,227.712891,4.2,70,1034.7,2.2,74,0
2019/1/3 7:20,2019,Y地市,Y01变电站,220kV,1号主变,24.462891,56.068375,9.110273,141.503906,220千伏正母线,227.841797,4.3,70,1034.7,2.6,74,0
2019/1/3 7:30,2019,Y地市,Y01变电站,220kV,1号主变,24.990234,57.274147,10.985918,145.371094,220千伏正母线,226.810547,4.3,70,1034.8,2.6,74,0
2019/1/3 7:40,2019,Y地市,Y01变电站,220kV,1号主变,25.019531,66.853333,13.732398,172.441406,220千伏正母线,226.488281,4.4,70,1034.9,2.6,74,0
2019/1/3 7:50,2019,Y地市,Y01变电站,220kV,1号主变,25.078125,69.934746,17.282724,182.285156,220千伏正母线,226.488281,4.4,70,1035.1,2.6,74,0
2019/1/3 8:00,2019,Y地市,Y01变电站,220kV,1号主变,25.078125,73.953987,17.14875,192.480469,220千伏正母线,226.230469,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 8:10,2019,Y地市,Y01变电站,220kV,1号主变,25.136719,79.580917,9.244248,202.5,220千伏正母线,227.583984,4.5,70,1035.5,2,105,0
2019/1/3 8:20,2019,Y地市,Y01变电站,220kV,1号主变,25.078125,81.72451,10.985918,206.191406,220千伏正母线,227.197266,4.6,69,1035.6,2.5,103,0
2019/1/3 8:30,2019,Y地市,Y01变电站,220kV,1号主变,25.078125,83.734131,6.229819,211.816406,220千伏正母线,227.326172,4.7,69,1035.9,2.7,97,0
2019/1/3 8:40,2019,Y地市,Y01变电站,220kV,1号主变,25.136719,86.815552,8.574375,220.078125,220千伏正母线,226.617188,4.8,69,1035.8,2.7,97,0
