时间,,地区,变电站名称,变电站电压等级,主变名称,油温(℃),有功值(MW),无功值(MW),电流值(A),母线名称,母线电压(kV),温度(℃),湿度(%),气压(Pa),10分钟最大风速(m/s),最大风速时风向,雨量(mm)
2019/1/3 8:50,2019,Y地市,Y01变电站,220kV,1号主变,25.195312,86.614586,8.976299,220.78125,220千伏正母线,226.681641,4.9,69,1035.8,2.8,92,0
2019/1/3 9:00,2019,Y地市,Y01变电站,220kV,1号主变,25.195312,88.691193,9.311235,225.878906,220千伏正母线,226.488281,4.9,68,1036,2.8,92,0
2019/1/3 9:10,2019,Y地市,Y01变电站,220kV,1号主变,25.341797,89.829979,11.18688,228.339844,220千伏正母线,226.746094,5,67,1036.1,3.1,96,0
2019/1/3 9:20,2019,Y地市,Y01变电站,220kV,1号主变,25.371094,90.499847,11.387842,231.503906,220千伏正母线,226.875,5.2,67,1036.2,3.4,89,0
2019/1/3 9:30,2019,Y地市,Y01变电站,220kV,1号主变,25.400391,90.432861,11.722778,233.964844,220千伏正母线,226.294922,5.3,67,1036.2,3.4,89,0
2019/1/3 9:40,2019,Y地市,Y01变电站,220kV,1号主变,25.458984,91.437675,12.660601,230.976562,220千伏正母线,226.810547,5.4,67,1036.2,3.4,80,0
2019/1/3 9:50,2019,Y地市,Y01变电站,220kV,1号主变,25.986328,89.361069,9.847134,229.21875,220千伏正母线,226.294922,5.5,68,1036.1,3.4,81,0
2019/1/3 10:00,2019,Y地市,Y01变电站,220kV,1号主变,26.132812,91.973572,12.727588,237.128906,220千伏正母线,226.359375,5.6,66,1035.9,3.4,89,0
2019/1/3 10:10,2019,Y地市,Y01变电站,220kV,1号主变,26.132812,91.638634,12.526627,236.425781,220千伏正母线,226.552734,5.7,65,1035.7,3.2,102,0
2019/1/3 10:20,2019,Y地市,Y01变电站,220kV,1号主变,26.220703,92.509468,13.129512,236.425781,220千伏正母线,226.359375,5.8,65,1035.6,3.3,80,0
2019/1/3 10:30,2019,Y地市,Y01变电站,220kV,1号主变,26.396484,91.906586,10.985918,233.4375,220千伏正母线,226.681641,6,64,1035.3,3.8,104,0
2019/1/3 10:40,2019,Y地市,Y01变电站,220kV,1号主变,27.099609,89.829979,10.316045,229.21875,220千伏正母线,227.197266,6.1,63,1035.2,4.3,105,0
2019/1/3 10:50,2019,Y地市,Y01变电站,220kV,1号主变,27.128906,87.820358,7.636553,221.835938,220千伏正母线,227.583984,6.3,61,1035,4.3,105,0
2019/1/3 11:00,2019,Y地市,Y01变电站,220kV,1号主变,27.158203,76.968414,5.827896,192.832031,220千伏正母线,228.873047,6.4,62,1034.9,4.9,83,0
2019/1/3 11:10,2019,Y地市,Y01变电站,220kV,1号主变,27.216797,70.068726,2.545518,174.726562,220千伏正母线,229.259766,6.5,61,1034.7,3.9,103,0
2019/1/3 11:20,2019,Y地市,Y01变电站,220kV,1号主变,27.246094,72.078339,14.737207,182.636719,220千伏正母线,228.679688,6.7,61,1034.3,3.9,103,0
2019/1/3 11:30,2019,Y地市,Y01变电站,220kV,1号主变,27.304688,69.532822,14.335283,177.011719,220千伏正母线,229.453125,6.8,60,1034.1,3.9,103,0
2019/1/3 11:40,2019,Y地市,Y01变电站,220kV,1号主变,27.421875,74.020973,18.086573,191.074219,220千伏正母线,228.808594,6.9,60,1034,3.9,103,0
2019/1/3 11:50,2019,Y地市,Y01变电站,220kV,1号主变,27.978516,75.829628,20.230165,195.46875,220千伏正母线,227.841797,6.9,60,1033.7,3.9,103,0
2019/1/3 12:00,2019,Y地市,Y01变电站,220kV,1号主变,28.037109,77.973221,18.287535,199.511719,220千伏正母线,228.035156,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 12:10,2019,Y地市,Y01变电站,220kV,1号主变,28.066406,81.72451,17.14875,210.058594,220千伏正母线,227.583984,7,59,1033.4,4.7,89,0
2019/1/3 12:20,2019,Y地市,Y01变电站,220kV,1号主变,28.183594,84.404007,18.421509,216.386719,220千伏正母线,227.519531,7.1,59,1033.3,4.7,89,0
2019/1/3 12:30,2019,Y地市,Y01变电站,220kV,1号主变,28.271484,85.207855,20.029205,219.726562,220千伏正母线,227.583984,7.1,59,1033,4.8,111,0
2019/1/3 12:40,2019,Y地市,Y01变电站,220kV,1号主变,28.271484,85.810738,20.163179,223.769531,220千伏正母线,227.648438,7.2,59,1032.9,4.8,111,0
2019/1/3 12:50,2019,Y地市,Y01变电站,220kV,1号主变,28.183594,86.748558,21.971836,226.757812,220千伏正母线,227.197266,7.3,58,1032.6,4.8,111,0
2019/1/3 13:00,2019,Y地市,Y01变电站,220kV,1号主变,28.154297,87.01651,22.038824,227.988281,220千伏正母线,227.132812,7.4,58,1032.4,4.8,117,0
2019/1/3 13:10,2019,Y地市,Y01变电站,220kV,1号主变,28.154297,87.351448,23.11062,228.164062,220千伏正母线,227.068359,7.4,58,1032.3,5.2,88,0
2019/1/3 13:20,2019,Y地市,Y01变电站,220kV,1号主变,28.271484,86.748558,23.177608,227.988281,220千伏正母线,226.037109,7.3,58,1032.2,5.2,88,0
2019/1/3 13:30,2019,Y地市,Y01变电站,220kV,1号主变,28.974609,87.753372,23.378571,229.570312,220千伏正母线,227.132812,7.5,59,1032.2,5.2,88,0
2019/1/3 13:40,2019,Y地市,Y01变电站,220kV,1号主变,29.003906,86.212662,23.311583,225.175781,220千伏正母线,227.777344,7.4,59,1032.1,5.2,88,0
2019/1/3 13:50,2019,Y地市,Y01变电站,220kV,1号主变,29.003906,88.289268,23.914469,230.273438,220千伏正母线,227.390625,7.5,59,1032,5.2,88,0
2019/1/3 14:00,2019,Y地市,Y01变电站,220kV,1号主变,29.003906,87.552406,23.11062,228.867188,220千伏正母线,227.648438,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 14:10,2019,Y地市,Y01变电站,220kV,1号主变,29.150391,85.341827,9.847134,216.210938,220千伏正母线,227.519531,7.5,60,1032,4.1,108,0
2019/1/3 14:20,2019,Y地市,Y01变电站,220kV,1号主变,29.150391,85.542793,9.378222,215.683594,220千伏正母线,227.841797,7.5,59,1031.9,4.4,77,0
2019/1/3 14:30,2019,Y地市,Y01变电站,220kV,1号主变,29.121094,85.609779,10.583994,217.617188,220千伏正母线,228.164062,7.6,59,1031.9,4.4,77,0
2019/1/3 14:40,2019,Y地市,Y01变电站,220kV,1号主变,29.179688,86.413628,10.985918,219.726562,220千伏正母线,227.90625,7.6,60,1031.8,4.4,77,0
2019/1/3 14:50,2019,Y地市,Y01变电站,220kV,1号主变,29.179688,87.217476,10.717969,220.78125,220千伏正母线,227.583984,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 15:00,2019,Y地市,Y01变电站,220kV,1号主变,29.238281,86.480614,10.517007,218.144531,220千伏正母线,228.099609,7.6,60,1031.8,5.1,90,0
2019/1/3 15:10,2019,Y地市,Y01变电站,220kV,1号主变,29.238281,88.021317,10.851944,222.1875,220千伏正母线,227.841797,7.7,60,1031.8,3.7,88,0
2019/1/3 15:20,2019,Y地市,Y01变电站,220kV,1号主变,29.238281,86.279648,8.976299,219.023438,220千伏正母线,227.648438,7.6,60,1031.8,4.7,100,0
2019/1/3 15:30,2019,Y地市,Y01变电站,220kV,1号主变,29.238281,86.346634,7.837515,215.507812,220千伏正母线,228.099609,7.6,61,1031.8,4.7,100,0
2019/1/3 15:40,2019,Y地市,Y01变电站,220kV,1号主变,29.296875,85.006889,7.167642,213.046875,220千伏正母线,228.615234,7.6,60,1031.8,5,93,0
2019/1/3 15:50,2019,Y地市,Y01变电站,220kV,1号主变,29.296875,86.346634,8.4404,219.375,220千伏正母线,227.648438,7.5,61,1031.7,5,93,0
2019/1/3 16:00,2019,Y地市,Y01变电站,220kV,1号主变,29.326172,84.270027,4.287188,214.453125,220千伏正母线,228.228516,7.5,61,1031.8,5,93,0
2019/1/3 16:10,2019,Y地市,Y01变电站,220kV,1号主变,29.326172,81.657524,3.215391,206.191406,220千伏正母线,228.164062,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 16:20,2019,Y地市,Y01变电站,220kV,1号主变,29.384766,80.78669,2.47853,204.257812,220千伏正母线,227.712891,7.5,61,1031.8,4.8,93,0
2019/1/3 16:30,2019,Y地市,Y01变电站,220kV,1号主变,29.414062,78.911049,2.74648,196.347656,220千伏正母线,228.615234,7.5,62,1031.9,4.8,93,0
2019/1/3 16:40,2019,Y地市,Y01变电站,220kV,1号主变,29.355469,75.092773,2.612505,188.789062,220千伏正母线,228.9375,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 16:50,2019,Y地市,Y01变电站,220kV,1号主变,29.267578,74.154945,2.411543,186.328125,220千伏正母线,229.066406,7.4,63,1032,4.8,93,0
2019/1/3 17:00,2019,Y地市,Y01变电站,220kV,1号主变,29.238281,70.403656,-1.205771,178.59375,220千伏正母线,229.001953,7.4,63,1032,4.8,93,0
2019/1/3 17:10,2019,Y地市,Y01变电站,220kV,1号主变,29.208984,68.260063,9.780147,174.199219,220千伏正母线,228.679688,7.4,63,1032,3.1,80,0
2019/1/3 17:20,2019,Y地市,Y01变电站,220kV,1号主变,29.179688,69.599808,9.378222,174.375,220千伏正母线,229.066406,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 17:30,2019,Y地市,Y01变电站,220kV,1号主变,29.179688,68.461029,9.177261,168.925781,220千伏正母线,229.453125,7.3,64,1032,3.7,108,0
2019/1/3 17:40,2019,Y地市,Y01变电站,220kV,1号主变,29.326172,69.130898,9.244248,175.429688,220千伏正母线,229.259766,7.3,64,1032,4.5,99,0
2019/1/3 17:50,2019,Y地市,Y01变电站,220kV,1号主变,29.326172,69.130898,9.914122,177.011719,220千伏正母线,229.324219,7.3,63,1031.9,4.5,99,0
2019/1/3 18:00,2019,Y地市,Y01变电站,220kV,1号主变,29.267578,69.264877,8.909311,174.199219,220千伏正母线,229.388672,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 18:10,2019,Y地市,Y01变电站,220kV,1号主变,29.267578,70.202698,10.383033,176.660156,220千伏正母线,229.324219,7.3,64,1031.9,4.1,104,0
2019/1/3 18:20,2019,Y地市,Y01变电站,220kV,1号主变,29.208984,71.27449,11.052905,178.242188,220千伏正母线,229.195312,7.3,64,1032,4.1,104,0
2019/1/3 18:30,2019,Y地市,Y01变电站,220kV,1号主变,29.238281,69.599808,10.182071,176.132812,220千伏正母线,229.324219,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 18:40,2019,Y地市,Y01变电站,220kV,1号主变,29.326172,72.882187,10.517007,180.878906,220千伏正母线,229.453125,7.3,64,1032.3,5.5,105,0
2019/1/3 18:50,2019,Y地市,Y01变电站,220kV,1号主变,29.296875,71.542442,17.081762,181.582031,220千伏正母线,229.582031,7.3,65,1032.4,5.5,105,0
2019/1/3 19:00,2019,Y地市,Y01变电站,220kV,1号主变,29.296875,71.87738,13.799385,185.097656,220千伏正母线,228.808594,7.3,65,1032.3,5.5,105,0
2019/1/3 19:10,2019,Y地市,Y01变电站,220kV,1号主变,29.296875,71.743408,12.861563,181.230469,220千伏正母线,229.582031,7.3,66,1032.4,3.5,91,0
2019/1/3 19:20,2019,Y地市,Y01变电站,220kV,1号主变,29.238281,72.078339,12.325665,181.582031,220千伏正母线,229.324219,7.3,66,1032.4,3.5,98,0
2019/1/3 19:30,2019,Y地市,Y01变电站,220kV,1号主变,29.208984,71.87738,13.062525,181.757812,220千伏正母线,229.582031,7.3,67,1032.3,4.2,82,0
2019/1/3 19:40,2019,Y地市,Y01变电站,220kV,1号主变,29.238281,71.140518,12.191689,180.351562,220千伏正母线,229.001953,7.3,67,1032.3,4.2,82,0
2019/1/3 19:50,2019,Y地市,Y01变电站,220kV,1号主变,29.179688,71.475456,12.325665,181.230469,220千伏正母线,229.195312,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 20:00,2019,Y地市,Y01变电站,220kV,1号主变,29.150391,69.197884,10.583994,173.144531,220千伏正母线,229.582031,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 20:10,2019,Y地市,Y01变电站,220kV,1号主变,29.121094,68.327049,9.847134,173.320312,220千伏正母线,228.873047,7.3,68,1032.1,4,103,0
2019/1/3 20:20,2019,Y地市,Y01变电站,220kV,1号主变,29.091797,68.193077,9.914122,171.738281,220千伏正母线,228.615234,7.3,67,1031.9,4.2,96,0
2019/1/3 20:30,2019,Y地市,Y01变电站,220kV,1号主变,29.091797,69.264877,9.512197,172.617188,220千伏正母线,229.517578,7.3,67,1031.7,4.8,103,0
2019/1/3 20:40,2019,Y地市,Y01变电站,220kV,1号主变,29.0625,67.389229,8.909311,168.222656,220千伏正母线,229.710938,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 20:50,2019,Y地市,Y01变电站,220kV,1号主变,29.0625,65.245636,9.043286,166.113281,220千伏正母线,229.904297,7.4,67,1031.5,4.9,107,0
2019/1/3 21:00,2019,Y地市,Y01变电站,220kV,1号主变,29.003906,65.513588,7.837515,162.597656,220千伏正母线,229.582031,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 21:10,2019,Y地市,Y01变电站,220kV,1号主变,29.033203,63.972878,7.770527,162.246094,220千伏正母线,229.517578,7.3,67,1031.3,3.7,113,0
2019/1/3 21:20,2019,Y地市,Y01变电站,220kV,1号主变,29.179688,62.164219,6.96668,156.445312,220千伏正母线,229.259766,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 21:30,2019,Y地市,Y01变电站,220kV,1号主变,29.238281,60.824474,7.033667,151.699219,220千伏正母线,229.453125,7.2,68,1031.7,3.7,113,0
2019/1/3 21:40,2019,Y地市,Y01变电站,220kV,1号主变,29.238281,58.94883,6.028858,148.535156,220千伏正母线,228.9375,7.2,69,1031.4,3.7,113,0
2019/1/3 21:50,2019,Y地市,Y01变电站,220kV,1号主变,29.208984,57.877033,6.095845,146.074219,220千伏正母线,229.710938,7.1,69,1031.3,3.7,113,0
2019/1/3 22:00,2019,Y地市,Y01变电站,220kV,1号主变,29.238281,56.805237,5.22501,141.503906,220千伏正母线,229.96875,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 22:10,2019,Y地市,Y01变电站,220kV,1号主变,29.121094,56.805237,5.358984,138.339844,220千伏正母线,228.9375,7.1,70,1031.1,2.5,87,0
2019/1/3 22:20,2019,Y地市,Y01变电站,220kV,1号主变,29.0625,55.063564,4.823086,137.636719,220千伏正母线,229.582031,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 22:30,2019,Y地市,Y01变电站,220kV,1号主变,29.0625,52.585033,4.48815,134.296875,220千伏正母线,229.517578,7.1,70,1030.6,3.3,94,0
2019/1/3 22:40,2019,Y地市,Y01变电站,220kV,1号主变,29.121094,52.652023,7.435591,129.023438,220千伏正母线,230.484375,7.1,70,1030.8,3.3,94,0
2019/1/3 22:50,2019,Y地市,Y01变电站,220kV,1号主变,29.121094,50.50843,7.435591,125.683594,220千伏正母线,229.001953,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 23:00,2019,Y地市,Y01变电站,220kV,1号主变,29.121094,49.50362,7.770527,123.75,220千伏正母线,229.324219,7.2,70,1030.7,3.3,94,0
2019/1/3 23:10,2019,Y地市,Y01变电站,220kV,1号主变,29.033203,48.96772,7.167642,123.398438,220千伏正母线,229.259766,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 23:20,2019,Y地市,Y01变电站,220kV,1号主变,29.033203,46.221241,6.899693,116.542969,220千伏正母线,229.001953,7.1,70,1030.4,3,111,0
2019/1/3 23:30,2019,Y地市,Y01变电站,220kV,1号主变,28.447266,45.752331,6.564756,116.542969,220千伏正母线,228.808594,7.1,70,1030.4,3,111,0
2019/1/3 23:40,2019,Y地市,Y01变电站,220kV,1号主变,28.359375,44.546558,5.96187,114.257812,220千伏正母线,229.517578,7.1,71,1030,3,111,0
2019/1/3 23:50,2019,Y地市,Y01变电站,220kV,1号主变,28.212891,46.891113,5.827896,118.828125,220千伏正母线,228.035156,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 0:00,2019,Z地市,Z01变电站,500,2号主变,30.615234,299.294983,-44.148293,340.429962,500kVII母线,517.570801,1.6,68,1035.4,5.1,354,0
2019/1/1 0:10,2019,Z地市,Z01变电站,500,2号主变,30.493164,277.068604,-42.930408,321.386993,500kVII母线,517.063354,1.6,70,1035.5,4.1,351,0
2019/1/1 0:20,2019,Z地市,Z01变电站,500,2号主变,30.371094,266.716583,-44.452763,309.375244,500kVII母线,516.555908,1.6,71,1035.6,4.2,343,0
2019/1/1 0:30,2019,Z地市,Z01变电站,500,2号主变,30.249023,260.322693,-49.933243,296.777588,500kVII母线,516.048523,1.6,71,1035.6,4.2,343,0
2019/1/1 0:40,2019,Z地市,Z01变电站,500,2号主变,30.249023,267.630005,-48.106415,306.738525,500kVII母线,516.555908,1.6,71,1035.6,4.2,343,0
2019/1/1 0:50,2019,Z地市,Z01变电站,500,2号主变,30.126953,266.107635,-49.324299,303.515869,500kVII母线,516.555908,1.5,70,1035.6,4.4,348,0
2019/1/1 1:00,2019,Z地市,Z01变电站,500,2号主变,30.004883,258.800323,-50.846653,296.777588,500kVII母线,516.555908,1.5,68,1035.6,5.3,349,0
2019/1/1 1:10,2019,Z地市,Z01变电站,500,2号主变,29.760742,253.928802,-50.846653,287.695557,500kVII母线,516.048523,1.4,67,1035.7,5.9,349,0
2019/1/1 1:20,2019,Z地市,Z01变电站,500,2号主变,29.638672,250.275146,-50.846653,284.4729,500kVII母线,516.048523,1.3,66,1035.7,6,351,0
2019/1/1 1:30,2019,Z地市,Z01变电站,500,2号主变,29.516602,228.657715,-55.109249,265.136932,500kVII母线,516.048523,1.3,66,1035.6,6,351,0
2019/1/1 1:40,2019,Z地市,Z01变电站,500,2号主变,29.272461,229.571121,-54.500305,260.742401,500kVII母线,515.541077,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 1:50,2019,Z地市,Z01变电站,500,2号主变,29.150391,219.828049,-56.631603,255.468964,500kVII母线,515.541077,1.2,64,1035.7,6,351,0
2019/1/1 2:00,2019,Z地市,Z01变电站,500,2号主变,29.02832,216.174393,-56.327133,251.074417,500kVII母线,516.048523,1.2,63,1035.7,6,351,0
2019/1/1 2:10,2019,Z地市,Z01变电站,500,2号主变,28.78418,203.691086,-56.631603,238.183792,500kVII母线,516.048523,1.1,64,1035.8,4,338,0
2019/1/1 2:20,2019,Z地市,Z01变电站,500,2号主变,28.662109,199.428497,-59.067371,234.961136,500kVII母线,516.048523,1.1,64,1035.8,5.1,355,0
2019/1/1 2:30,2019,Z地市,Z01变电站,500,2号主变,28.540039,205.822388,-58.153957,240.820511,500kVII母线,516.048523,1.1,64,1035.6,5.1,355,0
2019/1/1 2:40,2019,Z地市,Z01变电站,500,2号主变,28.417969,206.735794,-58.762901,240.820511,500kVII母线,516.048523,1,63,1035.6,5.1,355,0
2019/1/1 2:50,2019,Z地市,Z01变电站,500,2号主变,28.173828,203.082153,-59.980785,239.648636,500kVII母线,516.048523,1,64,1035.5,5.4,354,0
2019/1/1 3:00,2019,Z地市,Z01变电站,500,2号主变,28.051758,206.431335,-59.067371,244.043167,500kVII母线,516.048523,1,64,1035.5,5.4,354,0
2019/1/1 3:10,2019,Z地市,Z01变电站,500,2号主变,27.929688,195.470367,-60.285255,233.496277,500kVII母线,515.541077,0.9,65,1035.3,4.1,1,0
2019/1/1 3:20,2019,Z地市,Z01变电站,500,2号主变,27.807617,201.864258,-61.198669,235.840042,500kVII母线,515.541077,0.9,65,1035.3,4.2,352,0
2019/1/1 3:30,2019,Z地市,Z01变电站,500,2号主变,27.685547,203.386612,-60.285255,238.76973,500kVII母线,516.048523,0.9,65,1035.1,4.2,352,0
2019/1/1 3:40,2019,Z地市,Z01变电站,500,2号主变,27.563477,202.777679,-58.762901,234.668167,500kVII母线,516.048523,0.9,65,1035.1,4.2,352,0
2019/1/1 3:50,2019,Z地市,Z01变电站,500,2号主变,27.563477,203.691086,-58.762901,237.304886,500kVII母线,516.048523,0.8,66,1035,4.2,352,0
2019/1/1 4:00,2019,Z地市,Z01变电站,500,2号主变,27.441406,196.079315,-60.589725,232.324402,500kVII母线,516.048523,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 4:10,2019,Z地市,Z01变电站,500,2号主变,27.319336,196.383789,-60.589725,231.738464,500kVII母线,516.048523,0.8,68,1034.8,3.4,0,0
2019/1/1 4:20,2019,Z地市,Z01变电站,500,2号主变,27.075195,195.470367,-60.285255,233.789246,500kVII母线,516.048523,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 4:30,2019,Z地市,Z01变电站,500,2号主变,26.953125,199.428497,-60.285255,237.304886,500kVII母线,516.048523,0.8,68,1034.8,3.5,24,0
2019/1/1 4:40,2019,Z地市,Z01变电站,500,2号主变,26.831055,203.082153,-61.198669,238.76973,500kVII母线,516.048523,0.8,69,1034.7,3.5,24,0
2019/1/1 4:50,2019,Z地市,Z01变电站,500,2号主变,26.708984,195.774841,-63.025494,233.789246,500kVII母线,516.048523,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 5:00,2019,Z地市,Z01变电站,500,2号主变,26.708984,208.867096,-61.503139,244.629105,500kVII母线,516.555908,0.8,71,1034.6,3.5,24,0
2019/1/1 5:10,2019,Z地市,Z01变电站,500,2号主变,26.586914,206.735794,-62.416553,244.043167,500kVII母线,516.555908,0.8,70,1034.6,4,15,0
2019/1/1 5:20,2019,Z地市,Z01变电站,500,2号主变,26.342773,209.780502,-60.589725,246.679886,500kVII母线,516.555908,0.8,71,1034.7,4,15,0
2019/1/1 5:30,2019,Z地市,Z01变电站,500,2号主变,26.342773,217.392288,-60.589725,254.590057,500kVII母线,516.555908,0.8,71,1034.7,4,15,0
2019/1/1 5:40,2019,Z地市,Z01变电站,500,2号主变,26.220703,222.872757,-63.938908,237.890823,500kVII母线,516.555908,0.8,71,1034.8,4,15,0
2019/1/1 5:50,2019,Z地市,Z01变电站,500,2号主变,26.220703,213.129684,-59.067371,254.297089,500kVII母线,516.555908,0.8,72,1035,4,15,0
2019/1/1 6:00,2019,Z地市,Z01变电站,500,2号主变,26.098633,224.699585,-59.067371,265.136932,500kVII母线,516.048523,0.7,72,1035.1,4,15,0
2019/1/1 6:10,2019,Z地市,Z01变电站,500,2号主变,25.976562,232.006897,-58.762901,272.75412,500kVII母线,516.555908,0.8,72,1035.3,2.7,345,0
2019/1/1 6:20,2019,Z地市,Z01变电站,500,2号主变,25.976562,235.356079,-58.153957,269.238495,500kVII母线,516.555908,0.7,72,1035.4,2.7,345,0
2019/1/1 6:30,2019,Z地市,Z01变电站,500,2号主变,25.976562,239.923141,-55.109249,282.12915,500kVII母线,516.048523,0.7,71,1035.5,2.7,345,0
2019/1/1 6:40,2019,Z地市,Z01变电站,500,2号主变,25.732422,236.573959,-57.849487,278.027557,500kVII母线,516.555908,0.7,72,1035.6,2.7,345,0
2019/1/1 6:50,2019,Z地市,Z01变电站,500,2号主变,25.732422,253.624329,-55.109249,292.383057,500kVII母线,516.048523,0.7,73,1035.7,2.7,345,0
2019/1/1 7:00,2019,Z地市,Z01变电站,500,2号主变,25.732422,266.412109,-49.019829,311.718994,500kVII母线,516.048523,0.7,72,1035.8,2.7,351,0
2019/1/1 7:10,2019,Z地市,Z01变电站,500,2号主变,25.732422,272.501526,-42.930408,312.890869,500kVII母线,516.555908,0.7,72,1035.9,2,346,0
2019/1/1 7:20,2019,Z地市,Z01变电站,500,2号主变,25.610352,299.903931,-35.623104,340.722931,500kVII母线,517.063354,0.7,71,1036.1,2.2,356,0
2019/1/1 7:30,2019,Z地市,Z01变电站,500,2号主变,25.610352,291.378723,-38.667816,326.9534,500kVII母线,517.570801,0.8,71,1036.3,2.2,356,0
2019/1/1 7:40,2019,Z地市,Z01变电站,500,2号主变,25.610352,308.733582,-31.360512,344.824493,500kVII母线,517.570801,0.8,70,1036.4,2.2,356,0
2019/1/1 7:50,2019,Z地市,Z01变电站,500,2号主变,25.610352,298.686035,-32.578396,333.98465,500kVII母线,517.063354,0.9,71,1036.4,2.2,356,0
2019/1/1 8:00,2019,Z地市,Z01变电站,500,2号主变,25.610352,304.775452,-32.578396,349.511993,500kVII母线,517.570801,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 8:10,2019,Z地市,Z01变电站,500,2号主变,25.610352,294.423431,-40.79911,309.961182,500kVII母线,518.585632,1,71,1036.6,1.6,337,0
2019/1/1 8:20,2019,Z地市,Z01变电站,500,2号主变,25.610352,282.853546,-32.273926,320.508087,500kVII母线,518.585632,1,69,1036.8,1.6,355,0
2019/1/1 8:30,2019,Z地市,Z01变电站,500,2号主变,25.610352,291.683197,-33.49181,305.56665,500kVII母线,518.078186,1.1,68,1036.8,1.6,355,0
2019/1/1 8:40,2019,Z地市,Z01变电站,500,2号主变,25.610352,276.76413,-30.75157,316.992432,500kVII母线,518.078186,1.2,69,1036.7,1.6,355,0
2019/1/1 8:50,2019,Z地市,Z01变电站,500,2号主变,25.610352,275.24176,-28.924744,310.547119,500kVII母线,517.570801,1.3,66,1036.7,2.1,10,0
2019/1/1 9:00,2019,Z地市,Z01变电站,500,2号主变,25.610352,282.853546,-27.097918,310.840088,500kVII母线,518.078186,1.3,65,1036.8,3.4,340,0
2019/1/1 9:10,2019,Z地市,Z01变电站,500,2号主变,25.610352,284.984833,-26.488976,305.56665,500kVII母线,517.570801,1.4,63,1036.8,2.6,12,0
2019/1/1 9:20,2019,Z地市,Z01变电站,500,2号主变,25.610352,273.719421,-24.966621,304.980713,500kVII母线,518.078186,1.5,62,1036.8,3.1,0,0
2019/1/1 9:30,2019,Z地市,Z01变电站,500,2号主变,25.732422,284.375916,-27.70686,302.929932,500kVII母线,517.063354,1.5,63,1036.8,3.1,0,0
2019/1/1 9:40,2019,Z地市,Z01变电站,500,2号主变,25.732422,277.982025,-29.533686,298.242432,500kVII母线,517.063354,1.9,62,1036.6,3.1,0,0
2019/1/1 9:50,2019,Z地市,Z01变电站,500,2号主变,25.732422,280.72226,-28.011332,309.668213,500kVII母线,517.063354,2.4,60,1036.6,3.1,0,0
2019/1/1 10:00,2019,Z地市,Z01变电站,500,2号主变,25.854492,277.068604,-24.662149,310.840088,500kVII母线,517.570801,2.8,59,1036.5,3.1,0,0
2019/1/1 10:10,2019,Z地市,Z01变电站,500,2号主变,25.854492,284.680359,-21.312969,329.004181,500kVII母线,517.063354,3.1,58,1036.3,1.6,329,0
2019/1/1 10:20,2019,Z地市,Z01变电站,500,2号主变,25.854492,269.456818,-27.097918,289.746338,500kVII母线,516.555908,3.1,55,1036.2,3.6,317,0
2019/1/1 10:30,2019,Z地市,Z01变电站,500,2号主变,25.854492,276.155182,-23.444265,319.043243,500kVII母线,516.555908,3.1,56,1036.1,3.9,325,0
2019/1/1 10:40,2019,Z地市,Z01变电站,500,2号主变,25.976562,272.501526,-23.139795,319.336212,500kVII母线,516.555908,3.3,55,1035.9,4.7,8,0
2019/1/1 10:50,2019,Z地市,Z01变电站,500,2号主变,26.098633,270.674713,-27.40239,302.051025,500kVII母线,517.063354,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 11:00,2019,Z地市,Z01变电站,500,2号主变,26.098633,261.845062,-30.142628,292.383057,500kVII母线,517.063354,3.8,54,1035.7,4.7,8,0
2019/1/1 11:10,2019,Z地市,Z01变电站,500,2号主变,26.098633,246.317032,-34.40522,276.855682,500kVII母线,517.570801,3.9,53,1035.4,4.5,16,0
2019/1/1 11:20,2019,Z地市,Z01变电站,500,2号主变,26.098633,242.358902,-36.232048,276.855682,500kVII母线,517.063354,4.1,54,1035.1,4.5,312,0
2019/1/1 11:30,2019,Z地市,Z01变电站,500,2号主变,26.342773,238.096313,-40.79911,269.824432,500kVII母线,517.570801,4.2,51,1034.8,4.5,312,0
2019/1/1 11:40,2019,Z地市,Z01变电站,500,2号主变,26.342773,229.875595,-38.667816,277.734589,500kVII母线,517.570801,4.3,51,1034.5,4.7,326,0
2019/1/1 11:50,2019,Z地市,Z01变电站,500,2号主变,26.342773,225.004059,-42.321468,254.590057,500kVII母线,517.063354,4.3,50,1034.2,5.1,325,0
2019/1/1 12:00,2019,Z地市,Z01变电站,500,2号主变,26.464844,194.252487,-44.452763,229.980652,500kVII母线,516.555908,4.8,48,1034.1,5.4,17,0
2019/1/1 12:10,2019,Z地市,Z01变电站,500,2号主变,26.464844,203.082153,-40.19017,229.687683,500kVII母线,516.048523,4.5,47,1033.8,4.8,356,0
2019/1/1 12:20,2019,Z地市,Z01变电站,500,2号主变,26.586914,217.087814,-37.145462,246.972855,500kVII母线,516.555908,4.6,48,1033.6,5.7,340,0
2019/1/1 12:30,2019,Z地市,Z01变电站,500,2号主变,26.586914,192.730133,-38.058872,227.636902,500kVII母线,517.063354,4.7,48,1033.5,5.7,340,0
2019/1/1 12:40,2019,Z地市,Z01变电站,500,2号主变,26.708984,205.21344,-37.449932,227.636902,500kVII母线,516.555908,4.7,46,1033.5,5.7,340,0
2019/1/1 12:50,2019,Z地市,Z01变电站,500,2号主变,26.708984,186.336243,-40.79911,217.382996,500kVII母线,516.555908,5.2,48,1033.3,5.7,340,0
2019/1/1 13:00,2019,Z地市,Z01变电站,500,2号主变,26.708984,198.210617,-44.452763,220.019714,500kVII母线,516.555908,4.8,46,1033.2,6,339,0
2019/1/1 13:10,2019,Z地市,Z01变电站,500,2号主变,26.953125,192.121185,-39.276756,221.191589,500kVII母线,516.555908,5.3,44,1033.2,5,355,0
2019/1/1 13:20,2019,Z地市,Z01变电站,500,2号主变,26.953125,200.341904,-39.276756,232.031433,500kVII母线,516.555908,5.3,43,1033,6.7,21,0
2019/1/1 13:30,2019,Z地市,Z01变电站,500,2号主变,27.075195,185.727295,-42.016994,217.968933,500kVII母线,517.063354,5.4,42,1032.9,6.7,21,0
2019/1/1 13:40,2019,Z地市,Z01变电站,500,2号主变,27.075195,201.559799,-42.930408,219.140808,500kVII母线,517.063354,5.1,41,1032.7,6.7,21,0
2019/1/1 13:50,2019,Z地市,Z01变电站,500,2号主变,27.075195,186.336243,-42.930408,221.191589,500kVII母线,516.555908,5.1,40,1032.6,6.7,21,0
2019/1/1 14:00,2019,Z地市,Z01变电站,500,2号主变,27.197266,207.649216,-39.276756,229.101746,500kVII母线,517.063354,5.1,38,1032.6,6.7,21,0
2019/1/1 14:10,2019,Z地市,Z01变电站,500,2号主变,27.197266,195.774841,-39.276756,230.273621,500kVII母线,516.555908,5.1,38,1032.5,5.6,351,0
2019/1/1 14:20,2019,Z地市,Z01变电站,500,2号主变,27.197266,185.422836,-44.452763,208.300949,500kVII母线,516.555908,5.3,38,1032.6,6.2,46,0
2019/1/1 14:30,2019,Z地市,Z01变电站,500,2号主变,27.197266,206.126862,-40.79911,244.629105,500kVII母线,516.555908,5.2,37,1032.6,6.2,46,0
2019/1/1 14:40,2019,Z地市,Z01变电站,500,2号主变,27.075195,198.210617,-39.8857,223.535339,500kVII母线,518.078186,5.1,38,1032.7,6.2,46,0
2019/1/1 14:50,2019,Z地市,Z01变电站,500,2号主变,27.075195,200.646378,-40.19017,218.261902,500kVII母线,517.063354,4.9,38,1032.8,6.2,46,0
2019/1/1 15:00,2019,Z地市,Z01变电站,500,2号主变,27.075195,200.646378,-40.49464,229.394714,500kVII母线,517.063354,4.8,37,1033,6.2,46,0
2019/1/1 15:10,2019,Z地市,Z01变电站,500,2号主变,27.075195,204.604507,-39.8857,246.386917,500kVII母线,517.063354,4.9,37,1033.1,4.8,39,0
2019/1/1 15:20,2019,Z地市,Z01变电站,500,2号主变,27.075195,212.520752,-37.754402,245.80098,500kVII母线,517.570801,5,38,1033.1,4.8,39,0
2019/1/1 15:30,2019,Z地市,Z01变电站,500,2号主变,27.075195,230.789001,-37.449932,264.550995,500kVII母线,517.063354,4.8,36,1033.1,5.1,40,0
2019/1/1 15:40,2019,Z地市,Z01变电站,500,2号主变,27.075195,250.57962,-33.187336,297.070557,500kVII母线,517.570801,4.7,36,1033.1,5.1,42,0
2019/1/1 15:50,2019,Z地市,Z01变电站,500,2号主变,27.075195,256.364563,-31.360512,275.683807,500kVII母线,516.555908,4.6,35,1033.1,5.1,42,0
2019/1/1 16:00,2019,Z地市,Z01变电站,500,2号主变,27.075195,260.931641,-30.447098,314.94165,500kVII母线,517.570801,4.5,37,1033.1,5.1,40,0
2019/1/1 16:10,2019,Z地市,Z01变电站,500,2号主变,27.075195,276.459656,-31.360512,317.578369,500kVII母线,517.063354,4.3,37,1033,4.8,20,0
2019/1/1 16:20,2019,Z地市,Z01变电站,500,2号主变,27.075195,291.683197,-22.226381,321.386993,500kVII母线,516.555908,4.2,36,1033,5.4,20,0
2019/1/1 16:30,2019,Z地市,Z01变电站,500,2号主变,27.075195,319.69455,-25.575563,341.601837,500kVII母线,516.555908,4,38,1033,5.4,20,0
2019/1/1 16:40,2019,Z地市,Z01变电站,500,2号主变,27.075195,308.429108,-21.312969,341.601837,500kVII母线,516.555908,3.8,37,1033.2,5.4,20,0
2019/1/1 16:50,2019,Z地市,Z01变电站,500,2号主变,26.831055,315.127472,-26.184505,367.383118,500kVII母线,516.048523,3.6,38,1033.2,5.4,20,0
2019/1/1 17:00,2019,Z地市,Z01变电站,500,2号主变,26.831055,300.817322,-27.40239,343.945587,500kVII母线,517.063354,3.4,39,1033.3,5.4,20,0
2019/1/1 17:10,2019,Z地市,Z01变电站,500,2号主变,26.831055,334.613617,-24.053207,371.777649,500kVII母线,516.555908,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 17:20,2019,Z地市,Z01变电站,500,2号主变,26.708984,337.049377,-20.704027,380.85968,500kVII母线,516.555908,3,40,1033.5,4.7,22,0
2019/1/1 17:30,2019,Z地市,Z01变电站,500,2号主变,26.708984,329.742065,-20.399555,377.344055,500kVII母线,516.555908,2.7,41,1033.7,4.7,22,0
2019/1/1 17:40,2019,Z地市,Z01变电站,500,2号主变,26.708984,355.013184,-18.877201,396.972992,500kVII母线,516.048523,2.6,42,1033.8,4.7,22,0
2019/1/1 17:50,2019,Z地市,Z01变电站,500,2号主变,26.708984,340.094086,-18.877201,386.426086,500kVII母线,516.555908,2.4,43,1033.9,4.7,22,0
2019/1/1 18:00,2019,Z地市,Z01变电站,500,2号主变,26.708984,351.055054,-17.659317,400.488617,500kVII母线,516.048523,2.1,45,1034,4.7,22,0
2019/1/1 18:10,2019,Z地市,Z01变电站,500,2号主变,26.708984,369.932251,-15.223549,411.328461,500kVII母线,516.555908,1.9,45,1034,3.8,34,0
2019/1/1 18:20,2019,Z地市,Z01变电站,500,2号主变,26.708984,381.197662,-7.307303,425.097992,500kVII母线,516.048523,1.7,45,1034,3.8,34,0
2019/1/1 18:30,2019,Z地市,Z01变电站,500,2号主变,26.708984,393.985443,-11.265427,430.078461,500kVII母线,516.555908,1.5,45,1034.1,3.8,34,0
2019/1/1 18:40,2019,Z地市,Z01变电站,500,2号主变,26.831055,397.943573,-10.960956,436.523804,500kVII母线,516.048523,1.4,45,1034.1,3.8,34,0
2019/1/1 18:50,2019,Z地市,Z01变电站,500,2号主变,26.831055,391.549683,-6.08942,450.293335,500kVII母线,515.541077,1.3,46,1034.1,3.8,34,0
2019/1/1 19:00,2019,Z地市,Z01变电站,500,2号主变,26.953125,410.122406,0,473.437897,500kVII母线,515.541077,1,49,1034.1,3.8,31,0
2019/1/1 19:10,2019,Z地市,Z01变电站,500,2号主变,27.075195,421.083374,2.740239,472.851959,500kVII母线,516.048523,0.8,48,1034,2.1,17,0
2019/1/1 19:20,2019,Z地市,Z01变电站,500,2号主变,27.075195,416.82077,-2.740239,459.961304,500kVII母线,515.033691,0.6,50,1034.1,2.5,0,0
2019/1/1 19:30,2019,Z地市,Z01变电站,500,2号主变,27.197266,413.471588,-4.567065,453.223022,500kVII母线,515.541077,0.6,49,1034,2.7,8,0
2019/1/1 19:40,2019,Z地市,Z01变电站,500,2号主变,27.319336,419.561005,5.176007,484.27774,500kVII母线,515.541077,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 19:50,2019,Z地市,Z01变电站,500,2号主变,27.319336,396.421234,-2.740239,458.49646,500kVII母线,515.541077,0.2,54,1034.4,2.7,8,0
2019/1/1 20:00,2019,Z地市,Z01变电站,500,2号主变,27.563477,424.432556,0,464.062866,500kVII母线,515.541077,0,55,1034.6,2.7,8,0
2019/1/1 20:10,2019,Z地市,Z01变电站,500,2号主变,27.685547,418.647614,0,471.973053,500kVII母线,515.541077,-0.2,56,1034.5,2.1,6,0
2019/1/1 20:20,2019,Z地市,Z01变电站,500,2号主变,27.807617,432.653259,0,486.328522,500kVII母线,515.541077,-0.3,56,1034.6,2.2,6,0
2019/1/1 20:30,2019,Z地市,Z01变电站,500,2号主变,27.807617,432.044342,0,501.269928,500kVII母线,515.541077,-0.4,57,1034.3,2.7,9,0
2019/1/1 20:40,2019,Z地市,Z01变电站,500,2号主变,27.929688,421.996796,-6.393891,475.488678,500kVII母线,516.048523,-0.4,57,1034.1,3.5,15,0
2019/1/1 20:50,2019,Z地市,Z01变电站,500,2号主变,28.173828,433.871155,-5.176007,489.258209,500kVII母线,515.541077,-0.4,58,1033.9,3.5,15,0
2019/1/1 21:00,2019,Z地市,Z01变电站,500,2号主变,28.173828,424.73703,-10.047543,470.21524,500kVII母线,515.541077,-0.3,61,1033.9,3.9,17,0
2019/1/1 21:10,2019,Z地市,Z01变电站,500,2号主变,28.295898,419.256561,-8.829659,473.437897,500kVII母线,516.048523,-0.1,61,1033.8,3.1,3,0
2019/1/1 21:20,2019,Z地市,Z01变电站,500,2号主变,28.417969,410.731354,-10.656485,474.023834,500kVII母线,516.048523,0,61,1034,3.2,1,0
2019/1/1 21:30,2019,Z地市,Z01变电站,500,2号主变,28.662109,407.382172,-14.005666,444.726929,500kVII母线,516.555908,0.1,61,1034.2,3.2,1,0
2019/1/1 21:40,2019,Z地市,Z01变电站,500,2号主变,28.78418,393.985443,-14.005666,448.242554,500kVII母线,516.555908,0.1,61,1034,3.2,1,0
2019/1/1 21:50,2019,Z地市,Z01变电站,500,2号主变,28.78418,373.585907,-21.617439,421.289398,500kVII母线,516.555908,0.1,61,1034.4,3.2,1,0
2019/1/1 22:00,2019,Z地市,Z01变电站,500,2号主变,28.78418,365.669647,-27.40239,399.609711,500kVII母线,517.063354,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 22:10,2019,Z地市,Z01变电站,500,2号主变,28.90625,334.309143,-32.578396,376.465149,500kVII母线,517.063354,0.1,63,1033.9,3.2,11,0
2019/1/1 22:20,2019,Z地市,Z01变电站,500,2号主变,28.90625,329.742065,-33.187336,367.090149,500kVII母线,517.570801,0.2,63,1033.9,3.2,11,0
2019/1/1 22:30,2019,Z地市,Z01变电站,500,2号主变,28.90625,312.691711,-40.19017,349.219025,500kVII母线,518.078186,0.1,64,1033.8,3.2,11,0
2019/1/1 22:40,2019,Z地市,Z01变电站,500,2号主变,28.90625,295.945801,-42.625938,333.105743,500kVII母线,518.078186,0,65,1033.9,3.2,11,0
2019/1/1 22:50,2019,Z地市,Z01变电站,500,2号主变,28.90625,294.118958,-43.234879,332.812775,500kVII母线,518.585632,0.1,65,1034.1,3.2,11,0
2019/1/1 23:00,2019,Z地市,Z01变电站,500,2号主变,28.90625,288.638489,-45.061707,321.972931,500kVII母线,517.570801,0.1,66,1033.8,3.2,11,0
2019/1/1 23:10,2019,Z地市,Z01变电站,500,2号主变,28.78418,271.892578,-48.410889,312.304932,500kVII母线,518.078186,0.2,65,1034.3,2.7,358,0
2019/1/1 23:20,2019,Z地市,Z01变电站,500,2号主变,28.78418,270.979187,-51.455597,311.426025,500kVII母线,517.063354,0.3,64,1034.8,2.7,358,0
2019/1/1 23:30,2019,Z地市,Z01变电站,500,2号主变,28.78418,267.934479,-53.891365,298.828369,500kVII母线,517.570801,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/1 23:40,2019,Z地市,Z01变电站,500,2号主变,28.662109,248.752792,-59.371841,281.836182,500kVII母线,517.570801,0.1,66,1035,2.7,358,0
2019/1/1 23:50,2019,Z地市,Z01变电站,500,2号主变,28.540039,251.188568,-55.718189,288.574463,500kVII母线,518.585632,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 0:00,2019,Z地市,Z01变电站,500,2号主变,28.540039,232.311356,-59.067371,272.461151,500kVII母线,517.063354,0.1,66,1034.7,2.7,358,0
2019/1/2 0:10,2019,Z地市,Z01变电站,500,2号主变,28.540039,239.00972,-57.545017,273.925995,500kVII母线,517.570801,0.2,66,1034.8,1.4,355,0
2019/1/2 0:20,2019,Z地市,Z01变电站,500,2号主变,28.295898,244.794678,-59.371841,281.543213,500kVII母线,516.555908,0.2,66,1034.7,1.4,355,0
2019/1/2 0:30,2019,Z地市,Z01变电站,500,2号主变,28.173828,238.096313,-59.676311,279.78537,500kVII母线,516.555908,0.2,67,1034.7,1.4,355,0
2019/1/2 0:40,2019,Z地市,Z01变电站,500,2号主变,28.051758,236.269485,-60.285255,273.925995,500kVII母线,516.555908,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 0:50,2019,Z地市,Z01变电站,500,2号主变,27.929688,234.747131,-60.589725,274.511932,500kVII母线,516.555908,0.1,68,1034.5,1.9,49,0
2019/1/2 1:00,2019,Z地市,Z01变电站,500,2号主变,27.929688,226.830887,-61.80761,257.519745,500kVII母线,517.063354,0.1,69,1034.5,2.3,34,0
2019/1/2 1:10,2019,Z地市,Z01变电站,500,2号主变,27.807617,197.906143,-63.634438,236.718948,500kVII母线,517.063354,0.2,68,1034.5,2.4,44,0
2019/1/2 1:20,2019,Z地市,Z01变电站,500,2号主变,27.563477,200.646378,-63.025494,235.547073,500kVII母线,517.063354,0.3,66,1034.6,2.8,39,0
2019/1/2 1:30,2019,Z地市,Z01变电站,500,2号主变,27.441406,187.858597,-62.721024,224.414246,500kVII母线,517.063354,0.5,65,1034.7,2.8,39,0
2019/1/2 1:40,2019,Z地市,Z01变电站,500,2号主变,27.441406,186.336243,-63.634438,223.535339,500kVII母线,516.555908,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 1:50,2019,Z地市,Z01变电站,500,2号主变,27.319336,185.727295,-62.721024,213.574387,500kVII母线,516.555908,0.8,64,1034.8,3,49,0
2019/1/2 2:00,2019,Z地市,Z01变电站,500,2号主变,27.197266,161.978561,-67.897034,200.97673,500kVII母线,516.048523,0.8,65,1034.8,3,49,0
2019/1/2 2:10,2019,Z地市,Z01变电站,500,2号主变,27.197266,158.020447,-64.852318,191.308746,500kVII母线,516.048523,0.8,66,1034.6,2.4,131,0
2019/1/2 2:20,2019,Z地市,Z01变电站,500,2号主变,27.075195,154.975739,-67.59256,188.964996,500kVII母线,516.555908,0.9,66,1034.7,2.5,102,0
2019/1/2 2:30,2019,Z地市,Z01变电站,500,2号主变,26.831055,149.495255,-65.461266,180.761871,500kVII母线,516.048523,0.9,66,1034.5,2.6,97,0
2019/1/2 2:40,2019,Z地市,Z01变电站,500,2号主变,26.708984,149.495255,-69.419388,184.277496,500kVII母线,516.048523,0.9,67,1034.4,3.4,84,0
2019/1/2 2:50,2019,Z地市,Z01变电站,500,2号主变,26.708984,146.75502,-68.81044,176.660294,500kVII母线,516.048523,0.9,67,1034.3,3.6,89,0
2019/1/2 3:00,2019,Z地市,Z01变电站,500,2号主变,26.586914,146.450546,-69.114914,177.246231,500kVII母线,516.048523,0.9,67,1034.3,3.6,89,0
2019/1/2 3:10,2019,Z地市,Z01变电站,500,2号主变,26.464844,138.534302,-68.505974,175.19545,500kVII母线,516.555908,0.9,67,1034.1,2.9,84,0
2019/1/2 3:20,2019,Z地市,Z01变电站,500,2号主变,26.342773,149.495255,-70.028328,176.660294,500kVII母线,516.048523,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 3:30,2019,Z地市,Z01变电站,500,2号主变,26.220703,140.970062,-71.550682,177.246231,500kVII母线,516.048523,0.9,67,1033.9,3.7,88,0
2019/1/2 3:40,2019,Z地市,Z01变电站,500,2号主变,26.220703,147.668427,-70.332794,183.39859,500kVII母线,516.048523,0.9,68,1033.9,3.7,88,0
2019/1/2 3:50,2019,Z地市,Z01变电站,500,2号主变,26.098633,140.665588,-72.768562,172.265762,500kVII母线,516.048523,0.9,67,1033.8,3.7,88,0
2019/1/2 4:00,2019,Z地市,Z01变电站,500,2号主变,25.976562,139.447708,-70.941742,177.5392,500kVII母线,516.048523,0.9,68,1033.9,3.7,88,0
2019/1/2 4:10,2019,Z地市,Z01变电站,500,2号主变,25.854492,145.232666,-69.114914,178.71109,500kVII母线,516.048523,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 4:20,2019,Z地市,Z01变电站,500,2号主变,25.732422,143.710312,-72.159622,179.004059,500kVII母线,516.048523,0.8,69,1033.8,1.7,68,0
2019/1/2 4:30,2019,Z地市,Z01变电站,500,2号主变,25.732422,144.319244,-70.941742,180.761871,500kVII母线,516.048523,0.8,69,1033.7,2.1,92,0
2019/1/2 4:40,2019,Z地市,Z01变电站,500,2号主变,25.610352,149.190781,-71.855156,186.328278,500kVII母线,516.555908,0.8,69,1033.6,2.1,92,0
2019/1/2 4:50,2019,Z地市,Z01变电站,500,2号主变,25.488281,147.668427,-72.159622,186.328278,500kVII母线,516.048523,0.9,69,1033.6,2.1,92,0
2019/1/2 5:00,2019,Z地市,Z01变电站,500,2号主变,25.488281,167.763519,-68.81044,200.390793,500kVII母线,516.048523,0.9,69,1033.5,2.1,87,0
2019/1/2 5:10,2019,Z地市,Z01变电站,500,2号主变,25.244141,176.59317,-65.156792,211.523605,500kVII母线,516.048523,0.9,69,1033.5,2.5,65,0
2019/1/2 5:20,2019,Z地市,Z01变电站,500,2号主变,25.244141,185.727295,-65.461266,226.172058,500kVII母线,516.048523,0.9,70,1033.6,2.5,65,0
2019/1/2 5:30,2019,Z地市,Z01变电站,500,2号主变,25.12207,217.696762,-59.980785,256.054901,500kVII母线,515.541077,0.9,70,1033.5,2.5,65,0
2019/1/2 5:40,2019,Z地市,Z01变电站,500,2号主变,25.12207,233.224777,-61.80761,273.633026,500kVII母线,516.048523,0.9,69,1033.5,2.5,65,0
2019/1/2 5:50,2019,Z地市,Z01变电站,500,2号主变,24.87793,235.965012,-58.153957,291.211182,500kVII母线,516.555908,0.9,68,1033.6,2.6,73,0
2019/1/2 6:00,2019,Z地市,Z01变电站,500,2号主变,24.87793,263.976349,-56.327133,313.769775,500kVII母线,516.048523,0.9,68,1033.6,2.6,73,0
2019/1/2 6:10,2019,Z地市,Z01变电站,500,2号主变,24.87793,279.808838,-51.455597,320.215118,500kVII母线,516.048523,0.9,68,1033.6,2.9,64,0
2019/1/2 6:20,2019,Z地市,Z01变电站,500,2号主变,24.87793,290.160858,-50.846653,328.711212,500kVII母线,515.541077,1,66,1033.6,3.5,80,0
2019/1/2 6:30,2019,Z地市,Z01变电站,500,2号主变,24.755859,286.507202,-47.801945,329.004181,500kVII母线,515.541077,1,67,1033.8,3.5,80,0
2019/1/2 6:40,2019,Z地市,Z01变电站,500,2号主变,24.755859,297.46814,-44.757236,338.67215,500kVII母线,515.541077,1,65,1033.8,3.5,80,0
2019/1/2 6:50,2019,Z地市,Z01变电站,500,2号主变,24.755859,302.644165,-39.8857,344.531525,500kVII母线,515.033691,1,65,1033.8,3.5,80,0
2019/1/2 7:00,2019,Z地市,Z01变电站,500,2号主变,24.755859,313.605103,-34.709694,365.332336,500kVII母线,514.526245,1,65,1033.8,3.5,80,0
2019/1/2 7:10,2019,Z地市,Z01变电站,500,2号主变,24.755859,332.48233,-28.924744,371.191711,500kVII母线,514.526245,1,66,1033.9,4.2,91,0
2019/1/2 7:20,2019,Z地市,Z01变电站,500,2号主变,24.755859,345.270111,-20.704027,398.437836,500kVII母线,514.526245,1,66,1033.9,4.2,91,0
2019/1/2 7:30,2019,Z地市,Z01变电站,500,2号主变,24.755859,343.747742,-13.701195,392.871399,500kVII母线,513.511414,1,66,1033.8,4.2,91,0
2019/1/2 7:40,2019,Z地市,Z01变电站,500,2号主变,24.755859,351.359528,-9.438601,405.762054,500kVII母线,513.511414,1.1,66,1034,4.2,91,0
2019/1/2 7:50,2019,Z地市,Z01变电站,500,2号主变,24.755859,370.845673,-3.04471,399.609711,500kVII母线,512.496521,1.1,65,1034,4.2,91,0
2019/1/2 8:00,2019,Z地市,Z01变电站,500,2号主变,24.755859,374.194855,3.349181,430.664398,500kVII母线,512.496521,1.2,65,1033.9,4.2,91,0
2019/1/2 8:10,2019,Z地市,Z01变电站,500,2号主变,24.87793,365.060699,0,408.105804,500kVII母线,513.003967,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 8:20,2019,Z地市,Z01变电站,500,2号主变,24.87793,372.368011,5.176007,430.664398,500kVII母线,512.496521,1.3,63,1034,2.9,96,0
2019/1/2 8:30,2019,Z地市,Z01变电站,500,2号主变,24.87793,383.328979,8.829659,432.71521,500kVII母线,512.496521,1.4,63,1034,3.9,71,0
2019/1/2 8:40,2019,Z地市,Z01变电站,500,2号主变,25,385.155792,11.265427,429.785492,500kVII母线,512.496521,1.5,61,1034,4.1,95,0
2019/1/2 8:50,2019,Z地市,Z01变电站,500,2号主变,25.12207,380.284271,10.047543,438.867554,500kVII母线,511.989136,1.6,61,1034.1,4.1,95,0
2019/1/2 9:00,2019,Z地市,Z01变电站,500,2号主变,25.244141,403.728516,17.963789,454.101929,500kVII母线,511.48172,1.6,59,1034.2,4.3,90,0
2019/1/2 9:10,2019,Z地市,Z01变电站,500,2号主变,25.366211,416.82077,16.136963,467.578491,500kVII母线,510.974274,1.7,58,1034.4,4,84,0
2019/1/2 9:20,2019,Z地市,Z01变电站,500,2号主变,25.610352,404.03299,12.787782,460.84021,500kVII母线,510.974274,1.7,57,1034.5,4.1,83,0
2019/1/2 9:30,2019,Z地市,Z01变电站,500,2号主变,25.732422,428.390686,19.181673,494.824615,500kVII母线,510.974274,1.8,57,1034.4,4.1,83,0
2019/1/2 9:40,2019,Z地市,Z01变电站,500,2号主变,25.854492,430.826447,20.704027,486.328522,500kVII母线,509.959442,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 9:50,2019,Z地市,Z01变电站,500,2号主变,26.098633,430.217499,18.877201,498.926178,500kVII母线,510.466858,1.9,55,1034.5,4.1,111,0
2019/1/2 10:00,2019,Z地市,Z01变电站,500,2号主变,26.220703,432.653259,16.745905,493.359772,500kVII母线,509.959442,1.8,54,1034.3,4.3,105,0
2019/1/2 10:10,2019,Z地市,Z01变电站,500,2号主变,26.464844,446.049988,24.053207,505.664459,500kVII母线,509.452026,1.9,54,1034,4.7,90,0
2019/1/2 10:20,2019,Z地市,Z01变电站,500,2号主变,26.708984,451.83493,27.40239,494.824615,500kVII母线,509.452026,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 10:30,2019,Z地市,Z01变电站,500,2号主变,26.953125,451.226013,21.617439,517.090271,500kVII母线,508.94458,2.1,51,1033.9,4.9,87,0
2019/1/2 10:40,2019,Z地市,Z01变电站,500,2号主变,27.075195,454.575195,25.880033,522.07074,500kVII母线,509.959442,2.2,50,1033.8,4.9,70,0
2019/1/2 10:50,2019,Z地市,Z01变电站,500,2号主变,27.441406,439.656097,18.572731,489.551178,500kVII母线,509.959442,2.3,50,1033.7,4.9,70,0
2019/1/2 11:00,2019,Z地市,Z01变电站,500,2号主变,27.685547,422.30127,22.226381,500.976959,500kVII母线,512.496521,2.4,49,1033.5,4.9,87,0
2019/1/2 11:10,2019,Z地市,Z01变电站,500,2号主变,27.929688,404.337463,13.092253,457.031616,500kVII母线,512.496521,2.4,49,1033.3,4.5,88,0
2019/1/2 11:20,2019,Z地市,Z01变电站,500,2号主变,28.051758,421.083374,17.963789,467.87146,500kVII母线,513.511414,2.6,49,1033.1,4.5,88,0
2019/1/2 11:30,2019,Z地市,Z01变电站,500,2号主变,28.173828,397.943573,0,446.191772,500kVII母线,514.018799,2.7,49,1032.9,4.5,88,0
2019/1/2 11:40,2019,Z地市,Z01变电站,500,2号主变,28.417969,407.077698,0,448.535522,500kVII母线,513.511414,2.9,50,1032.7,4.8,102,0
2019/1/2 11:50,2019,Z地市,Z01变电站,500,2号主变,28.540039,401.597229,0,449.12146,500kVII母线,513.511414,2.9,50,1032.6,4.8,102,0
2019/1/2 12:00,2019,Z地市,Z01变电站,500,2号主变,28.662109,371.45459,-3.349181,420.117523,500kVII母线,513.003967,3.2,51,1032.3,4.8,102,0
2019/1/2 12:10,2019,Z地市,Z01变电站,500,2号主变,28.78418,364.147308,5.480478,419.238617,500kVII母线,511.48172,3.2,50,1032.1,3.5,89,0
2019/1/2 12:20,2019,Z地市,Z01变电站,500,2号主变,28.90625,382.111084,16.441433,445.605835,500kVII母线,511.48172,3.4,49,1031.9,3.7,29,0
2019/1/2 12:30,2019,Z地市,Z01变电站,500,2号主变,29.150391,375.717194,15.832491,432.129272,500kVII母线,510.466858,3.2,49,1031.8,3.7,29,0
2019/1/2 12:40,2019,Z地市,Z01变电站,500,2号主变,29.272461,390.636261,19.790613,450.879272,500kVII母线,509.959442,3.4,46,1031.6,4.1,89,0
2019/1/2 12:50,2019,Z地市,Z01变电站,500,2号主变,29.394531,386.069214,12.787782,427.148773,500kVII母线,509.959442,3.2,45,1031.5,4.1,89,0
2019/1/2 13:00,2019,Z地市,Z01变电站,500,2号主变,29.394531,374.194855,11.874369,423.340179,500kVII母线,509.452026,3.3,45,1031.3,4.1,89,0
2019/1/2 13:10,2019,Z地市,Z01变电站,500,2号主变,29.394531,372.976959,16.441433,438.574585,500kVII母线,508.94458,3.4,46,1031.2,3.8,77,0
2019/1/2 13:20,2019,Z地市,Z01变电站,500,2号主变,29.516602,384.546844,11.569898,438.281616,500kVII母线,509.452026,3.3,43,1031.1,4.1,99,0
2019/1/2 13:30,2019,Z地市,Z01变电站,500,2号主变,29.516602,390.331818,10.352014,438.867554,500kVII母线,508.94458,3.4,43,1031,4.1,99,0
2019/1/2 13:40,2019,Z地市,Z01变电站,500,2号主变,29.516602,390.331818,14.919078,439.453491,500kVII母线,509.452026,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 13:50,2019,Z地市,Z01变电站,500,2号主变,29.516602,377.84848,12.483311,423.340179,500kVII母线,509.959442,3.4,43,1030.8,4.1,123,0
2019/1/2 14:00,2019,Z地市,Z01变电站,500,2号主变,29.516602,380.284271,13.701195,427.441742,500kVII母线,509.452026,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 14:10,2019,Z地市,Z01变电站,500,2号主变,29.516602,393.376526,15.832491,449.12146,500kVII母线,509.452026,3.5,42,1030.8,4.2,110,0
2019/1/2 14:20,2019,Z地市,Z01变电站,500,2号主变,29.516602,397.639099,13.701195,447.363647,500kVII母线,509.452026,3.6,43,1030.8,4.2,110,0
2019/1/2 14:30,2019,Z地市,Z01变电站,500,2号主变,29.516602,416.211853,17.963789,474.609772,500kVII母线,510.466858,3.5,41,1030.9,4.2,110,0
2019/1/2 14:40,2019,Z地市,Z01变电站,500,2号主变,29.516602,400.988281,15.223549,462.012085,500kVII母线,510.466858,3.5,41,1030.8,4.2,110,0
2019/1/2 14:50,2019,Z地市,Z01变电站,500,2号主变,29.516602,393.985443,9.13413,447.656616,500kVII母线,509.959442,3.6,39,1030.7,4.2,110,0
2019/1/2 15:00,2019,Z地市,Z01变电站,500,2号主变,29.516602,390.636261,10.047543,454.980835,500kVII母线,509.452026,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 15:10,2019,Z地市,Z01变电站,500,2号主变,29.516602,417.734192,15.832491,468.750366,500kVII母线,509.959442,3.6,38,1030.9,3.1,78,0
2019/1/2 15:20,2019,Z地市,Z01变电站,500,2号主变,29.516602,416.82077,16.441433,486.328522,500kVII母线,509.959442,3.6,37,1030.9,3.1,89,0
2019/1/2 15:30,2019,Z地市,Z01变电站,500,2号主变,29.638672,411.035828,11.874369,469.336334,500kVII母线,509.959442,3.6,37,1030.9,3.3,121,0
2019/1/2 15:40,2019,Z地市,Z01变电站,500,2号主变,29.760742,429.304077,14.919078,488.96524,500kVII母线,509.959442,3.5,36,1030.9,3.5,81,0
2019/1/2 15:50,2019,Z地市,Z01变电站,500,2号主变,29.760742,416.82077,16.136963,470.801178,500kVII母线,509.959442,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 16:00,2019,Z地市,Z01变电站,500,2号主变,29.882812,433.871155,22.835323,497.461334,500kVII母线,510.466858,3.5,37,1030.9,3.5,81,0
2019/1/2 16:10,2019,Z地市,Z01变电站,500,2号主变,29.882812,457.010956,20.704027,508.887146,500kVII母线,510.466858,3.5,37,1030.9,2.8,102,0
2019/1/2 16:20,2019,Z地市,Z01变电站,500,2号主变,29.882812,457.010956,19.181673,516.797302,500kVII母线,510.974274,3.5,38,1031.1,2.8,102,0
2019/1/2 16:30,2019,Z地市,Z01变电站,500,2号主变,30.004883,448.790222,15.52802,518.262146,500kVII母线,511.48172,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 16:40,2019,Z地市,Z01变电站,500,2号主变,30.126953,454.879639,18.268259,510.35199,500kVII母线,512.496521,3.5,41,1031.1,2.8,102,0
2019/1/2 16:50,2019,Z地市,Z01变电站,500,2号主变,30.249023,458.533295,10.352014,515.03949,500kVII母线,512.496521,3.5,42,1031.2,2.8,102,0
2019/1/2 17:00,2019,Z地市,Z01变电站,500,2号主变,30.371094,444.527649,0,499.512115,500kVII母线,513.511414,3.5,43,1031.4,2.8,102,0
2019/1/2 17:10,2019,Z地市,Z01变电站,500,2号主变,30.371094,430.521973,8.525187,490.137115,500kVII母线,514.018799,3.5,45,1031.4,2.2,102,0
2019/1/2 17:20,2019,Z地市,Z01变电站,500,2号主变,30.615234,444.527649,8.525187,490.137115,500kVII母线,514.018799,3.5,45,1031.3,2.2,128,0
2019/1/2 17:30,2019,Z地市,Z01变电站,500,2号主变,30.737305,440.873993,11.874369,507.129333,500kVII母线,514.018799,3.4,46,1031.3,2.9,136,0
2019/1/2 17:40,2019,Z地市,Z01变电站,500,2号主变,30.737305,439.351624,10.047543,495.117584,500kVII母线,514.526245,3.4,47,1031.3,3,130,0
2019/1/2 17:50,2019,Z地市,Z01变电站,500,2号主变,30.981445,434.784576,7.307303,495.410553,500kVII母线,514.018799,3.3,49,1031.4,3.3,128,0
2019/1/2 18:00,2019,Z地市,Z01变电站,500,2号主变,30.981445,435.697968,8.220716,494.531647,500kVII母线,514.526245,3.3,50,1031.4,3.3,128,0
2019/1/2 18:10,2019,Z地市,Z01变电站,500,2号主变,30.981445,439.351624,10.352014,503.02774,500kVII母线,514.526245,3.2,52,1031.5,3.2,130,0
2019/1/2 18:20,2019,Z地市,Z01变电站,500,2号主变,31.103516,458.837769,14.919078,518.262146,500kVII母线,514.526245,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 18:30,2019,Z地市,Z01变电站,500,2号主变,31.225586,436.002441,8.525187,488.379303,500kVII母线,514.526245,3.1,55,1031.4,3.2,130,0
2019/1/2 18:40,2019,Z地市,Z01变电站,500,2号主变,31.347656,444.223175,10.047543,503.02774,500kVII母线,514.018799,3.1,56,1031.2,3.2,130,0
2019/1/2 18:50,2019,Z地市,Z01变电站,500,2号主变,31.347656,443.918701,17.659317,512.988708,500kVII母线,514.526245,3.1,57,1031.3,3.2,130,0
2019/1/2 19:00,2019,Z地市,Z01变电站,500,2号主变,31.591797,443.614227,15.223549,497.754303,500kVII母线,514.526245,3.1,58,1031.3,3.2,130,0
2019/1/2 19:10,2019,Z地市,Z01变电站,500,2号主变,31.591797,440.569519,16.745905,507.422302,500kVII母线,514.018799,3.1,59,1031.3,3.1,96,0
2019/1/2 19:20,2019,Z地市,Z01变电站,500,2号主变,31.713867,434.480103,12.483311,489.551178,500kVII母线,514.526245,3.1,60,1031.5,3.1,96,0
2019/1/2 19:30,2019,Z地市,Z01变电站,500,2号主变,31.713867,427.477264,16.441433,495.410553,500kVII母线,514.526245,3.1,60,1031.4,3.1,96,0
2019/1/2 19:40,2019,Z地市,Z01变电站,500,2号主变,31.713867,439.656097,11.874369,486.914459,500kVII母线,514.526245,3.1,61,1031.3,3.1,96,0
2019/1/2 19:50,2019,Z地市,Z01变电站,500,2号主变,31.713867,424.432556,10.960956,483.984772,500kVII母线,515.033691,3.1,61,1031.5,3.1,96,0
2019/1/2 20:00,2019,Z地市,Z01变电站,500,2号主变,31.713867,449.39917,13.701195,498.926178,500kVII母线,514.526245,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/2 20:10,2019,Z地市,Z01变电站,500,2号主变,31.835938,432.653259,10.047543,474.609772,500kVII母线,514.526245,3.1,63,1031.5,2.7,115,0
2019/1/2 20:20,2019,Z地市,Z01变电站,500,2号主变,31.835938,432.653259,7.002833,481.93399,500kVII母线,514.018799,3,64,1031.5,2.8,121,0
2019/1/2 20:30,2019,Z地市,Z01变电站,500,2号主变,31.958008,434.480103,7.916245,477.832428,500kVII母线,515.033691,3,64,1031.5,2.8,121,0
2019/1/2 20:40,2019,Z地市,Z01变电站,500,2号主变,31.958008,432.044342,9.13413,487.207428,500kVII母线,514.526245,3,64,1031.5,3.3,120,0
2019/1/2 20:50,2019,Z地市,Z01变电站,500,2号主变,32.080078,433.262207,6.08942,486.914459,500kVII母线,515.033691,3,65,1031.4,3.3,120,0
2019/1/2 21:00,2019,Z地市,Z01变电站,500,2号主变,32.080078,425.954895,4.262594,474.609772,500kVII母线,515.033691,2.9,65,1031.5,3.3,120,0
2019/1/2 21:10,2019,Z地市,Z01变电站,500,2号主变,32.080078,440.873993,3.958123,480.469147,500kVII母线,515.033691,2.9,65,1031.5,2.3,128,0
2019/1/2 21:20,2019,Z地市,Z01变电站,500,2号主变,32.080078,441.482941,7.916245,492.773834,500kVII母线,515.541077,2.9,66,1031.5,2.4,121,0
2019/1/2 21:30,2019,Z地市,Z01变电站,500,2号主变,32.080078,435.393524,5.480478,498.047272,500kVII母线,514.526245,2.9,66,1031.4,2.7,119,0
2019/1/2 21:40,2019,Z地市,Z01变电站,500,2号主变,32.202148,407.686646,0,454.687866,500kVII母线,514.526245,2.9,66,1031.5,2.7,119,0
2019/1/2 21:50,2019,Z地市,Z01变电站,500,2号主变,32.080078,386.373688,-5.480478,442.383179,500kVII母线,515.541077,2.9,66,1031.5,2.7,119,0
2019/1/2 22:00,2019,Z地市,Z01变电站,500,2号主变,32.080078,388.809448,-4.262594,438.574585,500kVII母线,515.541077,2.9,66,1031.5,2.7,123,0
2019/1/2 22:10,2019,Z地市,Z01变电站,500,2号主变,31.958008,367.49649,-8.829659,411.914398,500kVII母线,515.541077,2.9,66,1031.4,2.3,104,0
2019/1/2 22:20,2019,Z地市,Z01变电站,500,2号主变,31.958008,359.884705,-10.960956,401.660492,500kVII母线,516.048523,2.9,66,1031.3,2.3,113,0
2019/1/2 22:30,2019,Z地市,Z01变电站,500,2号主变,31.958008,334.613617,-13.701195,374.707336,500kVII母线,516.555908,2.9,66,1031.1,2.5,114,0
2019/1/2 22:40,2019,Z地市,Z01变电站,500,2号主变,31.958008,314.822998,-20.399555,355.664337,500kVII母线,516.048523,2.9,67,1031.1,2.5,115,0
2019/1/2 22:50,2019,Z地市,Z01变电站,500,2号主变,31.835938,298.381561,-18.572731,336.621368,500kVII母线,516.555908,2.9,67,1031.1,2.5,115,0
2019/1/2 23:00,2019,Z地市,Z01变电站,500,2号主变,31.835938,302.339691,-21.312969,340.722931,500kVII母线,516.555908,2.9,68,1031.3,2.5,114,0
2019/1/2 23:10,2019,Z地市,Z01变电站,500,2号主变,31.713867,290.769806,-25.880033,332.519806,500kVII母线,516.048523,2.9,68,1031.3,2.1,67,0
2019/1/2 23:20,2019,Z地市,Z01变电站,500,2号主变,31.591797,299.599457,-28.620274,336.035431,500kVII母线,516.555908,2.9,67,1031.1,2.8,88,0
2019/1/2 23:30,2019,Z地市,Z01变电站,500,2号主变,31.469727,293.205566,-27.40239,332.812775,500kVII母线,516.048523,2.8,68,1031.1,2.8,88,0
2019/1/2 23:40,2019,Z地市,Z01变电站,500,2号主变,31.347656,282.853546,-32.578396,317.578369,500kVII母线,516.048523,2.8,69,1031.1,2.8,88,0
2019/1/2 23:50,2019,Z地市,Z01变电站,500,2号主变,31.347656,277.982025,-27.097918,324.023712,500kVII母线,516.048523,NULL,NULL,NULL,NULL,NULL,NULL
2019/1/3 0:00,2019,Z地市,Z01变电站,500,2号主变,31.103516,277.982025,-28.011332,314.94165,500kVII母线,515.541077,2.8,69,1031.1,2.8,88,0
2019/1/3 0:10,2019,Z地市,Z01变电站,500,2号主变,31.103516,285.593781,-21.008497,326.9534,500kVII母线,515.541077,2.8,69,1031.1,1.8,100,0
